time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305580,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.9170946478843688,0.3809469044208526,0.3434602320194244,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.8902636170387268,0.3504200875759125,0.3327063322067261,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130432128906,0.9035934209823608,0.3658160865306854,0.256597489118576,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126159667969,0.8330142498016357,0.2855967581272125,0.2717949450016022,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118835449219,0.7556236982345581,0.2118625789880752,0.96038156747818,284.213134765625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.139892578125,284.2162170410156,1.0,0.4860070645809173,1.0,1.0,0.0,1.0,-2.599064826965332,2.5990593433380127,5.425202743936097e-06,2.004528284072876,0.8364649415016174,0.8364649415016174,0.0,103.51266479492188,76.0,35813.66015625,-0.0,1461.1795654296875,1.0,280.33984375,282.83856201171875,291.69512939453125,293.96710205078125,313.1693420410156,299.3944396972656,280.6499938964844,37572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710330128669739,1.0,0.0,0.0,3.4175450801849365,3.417567253112793,7.793307190695486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5224.365234375,0.0,1300.6173095703125,1895.4371337890625,0.0,3132.500732421875,0.8548009991645813,1.0,0.0,3.0,1.0,0.0
12305640,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.9170946478843688,0.3809469044208526,0.3434602320194244,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.8902636170387268,0.3504200875759125,0.3327063322067261,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130432128906,0.9035934209823608,0.3658160865306854,0.256597489118576,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126159667969,0.8330142498016357,0.2855967581272125,0.2717949450016022,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118835449219,0.7556236982345581,0.2118625789880752,0.96038156747818,284.213134765625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.139892578125,284.2162170410156,1.0,0.4860070645809173,1.0,1.0,0.0,1.0,-2.599064826965332,2.5990593433380127,5.425202743936097e-06,2.004528284072876,0.8364649415016174,0.8364649415016174,0.0,103.51266479492188,76.0,35813.66015625,-0.0,1461.1795654296875,1.0,280.33984375,282.83856201171875,291.69512939453125,293.96710205078125,313.1693420410156,299.3944396972656,280.6499938964844,37572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710330128669739,1.0,0.0,0.0,3.4175450801849365,3.417567253112793,7.793307190695486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5224.365234375,0.0,1300.6173095703125,1895.4371337890625,0.0,3132.500732421875,0.8548009991645813,1.0,0.0,3.0,1.0,0.0
12305700,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.937475860118866,0.3815870583057403,0.3437480032444,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604736328125,0.9084597826004028,0.3516044020652771,0.3335332572460174,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9230329990386964,0.3665460348129272,0.256886214017868,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.8484238982200623,0.2865464687347412,0.2724043130874634,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561706542969,0.7700401544570923,0.2124385237693786,0.9616119861602784,284.3610534667969,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1485595703125,284.3725280761719,1.0,0.4822564721107483,1.0,1.0,0.0,1.0,-2.6029610633850098,2.6029555797576904,5.441390840132954e-06,2.007488965988159,0.8339604139328003,0.8339604139328003,0.0,97.42024230957033,76.0,34917.66796875,-0.0,1439.3623046875,1.0,280.5916748046875,283.02886962890625,291.66583251953125,293.83709716796875,313.1693420410156,299.3944396972656,280.6499938964844,37390.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861900806427002,1.0,0.0,0.0,3.391934394836426,3.391956329345703,7.676940754208772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5361.98095703125,0.0,1274.234375,1895.4371337890625,0.0,3046.83349609375,0.8490485548973083,1.0,0.0,3.0,1.0,0.0
12305760,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.960416316986084,0.3823347687721252,0.3441748023033142,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.9321345686912536,0.3528745472431183,0.3344656229019165,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.9467198252677916,0.3673772811889648,0.2572691142559051,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.8672265410423279,0.2875780165195465,0.273110032081604,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42578125,0.7875215411186218,0.2130956649780273,0.9632638096809388,284.4269714355469,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1576843261719,284.4298095703125,1.0,0.4785652756690979,1.0,1.0,0.0,1.0,-2.607885837554932,2.6078803539276123,5.461905857373495e-06,2.0112404823303223,0.8311824202537537,0.8311824202537537,0.0,91.22859191894533,64.0,34758.7890625,-0.0,1418.397216796875,1.0,280.6393737792969,283.0986633300781,291.68438720703125,293.8929748535156,313.1693420410156,299.3944396972656,280.95001220703125,37226.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576624393463135,1.0,0.0,0.0,3.370304107666016,3.370325803756714,7.579341740893142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5140.87451171875,0.0,1252.1639404296875,1895.4371337890625,0.0,3007.08349609375,0.8440994024276733,1.0,0.0,3.0,1.0,0.0
12305820,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.9990000128746032,0.3840365409851074,0.340516448020935,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.9835845828056335,0.3554868400096893,0.3364258408546448,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.993752658367157,0.3691297769546509,0.2581134140491485,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.9150452613830566,0.2897188365459442,0.2746293246746063,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.8283770084381104,0.2145053595304489,0.9671968221664428,284.6327209472656,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1751403808594,284.6337280273437,1.0,0.4711302816867828,1.0,1.0,0.0,1.0,-2.614914894104004,2.614909410476685,5.48753769180621e-06,2.0147645473480225,0.8285873532295227,0.8285873532295227,0.0,79.42070007324219,82.0,33686.73828125,-0.0,1374.2991943359375,1.0,280.9388122558594,283.3482971191406,291.6677551269531,293.8148193359375,313.1693420410156,299.3944396972656,281.25,36857.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450847268104553,1.0,0.0,0.0,3.337023973464966,3.337045192718506,7.430395498886355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5058.3857421875,0.0,1217.9105224609375,1895.4371337890625,0.0,2889.256591796875,0.8364579677581787,1.0,0.0,3.0,1.0,0.0
12305880,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.9990000128746032,0.3840365409851074,0.340516448020935,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.9835845828056335,0.3554868400096893,0.3364258408546448,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.993752658367157,0.3691297769546509,0.2581134140491485,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.9150452613830566,0.2897188365459442,0.2746293246746063,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.8283770084381104,0.2145053595304489,0.9671968221664428,284.6327209472656,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1751403808594,284.6337280273437,1.0,0.4711302816867828,1.0,1.0,0.0,1.0,-2.614914894104004,2.614909410476685,5.48753769180621e-06,2.0147645473480225,0.8285873532295227,0.8285873532295227,0.0,79.42070007324219,82.0,33686.73828125,-0.0,1374.2991943359375,1.0,280.9388122558594,283.3482971191406,291.6677551269531,293.8148193359375,313.1693420410156,299.3944396972656,281.25,36857.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450847268104553,1.0,0.0,0.0,3.337023973464966,3.337045192718506,7.430395498886355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5058.3857421875,0.0,1217.9105224609375,1895.4371337890625,0.0,2889.256591796875,0.8364579677581787,1.0,0.0,3.0,1.0,0.0
12305940,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.9990000128746032,0.3883435130119324,0.3366002738475799,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9887760281562804,0.3581767380237579,0.3388982713222503,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.997782588005066,0.3709862530231476,0.259354680776596,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9217391610145568,0.2919390499591827,0.2766630351543426,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8330914378166199,0.216023251414299,0.9736838936805724,284.8248291015625,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.19219970703125,284.82745361328125,1.0,0.4728208184242248,1.0,1.0,0.0,1.0,-2.6233935356140137,2.6233880519866943,5.5264122238440905e-06,2.022883653640747,0.8284215927124023,0.8284215927124023,0.0,78.99867248535156,100.0,32669.00390625,-0.0,1384.341552734375,1.0,281.2384948730469,283.5867919921875,291.6446228027344,293.72735595703125,313.1693420410156,299.3944396972656,281.54998779296875,36490.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322733044624329,1.0,0.0,0.0,3.3175971508026123,3.317618131637573,7.344134473896702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4975.6572265625,0.0,1197.1807861328125,1895.4371337890625,0.0,2769.6181640625,0.8318687081336975,1.0,0.0,3.0,1.0,0.0
12306000,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.9990000128746032,0.3883435130119324,0.3366002738475799,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9887760281562804,0.3581767380237579,0.3388982713222503,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.997782588005066,0.3709862530231476,0.259354680776596,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9217391610145568,0.2919390499591827,0.2766630351543426,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8330914378166199,0.216023251414299,0.9736838936805724,284.8248291015625,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.19219970703125,284.82745361328125,1.0,0.4728208184242248,1.0,1.0,0.0,1.0,-2.6233935356140137,2.6233880519866943,5.5264122238440905e-06,2.022883653640747,0.8284215927124023,0.8284215927124023,0.0,78.99867248535156,100.0,32669.00390625,-0.0,1384.341552734375,1.0,281.2384948730469,283.5867919921875,291.6446228027344,293.72735595703125,313.1693420410156,299.3944396972656,281.54998779296875,36490.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322733044624329,1.0,0.0,0.0,3.3175971508026123,3.317618131637573,7.344134473896702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4975.6572265625,0.0,1197.1807861328125,1895.4371337890625,0.0,2769.6181640625,0.8318687081336975,1.0,0.0,3.0,1.0,0.0
12306060,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9987711310386658,0.3901033699512481,0.3509244322776794,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9778227806091307,0.3610319197177887,0.3416647315025329,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9872418642044068,0.3730577826499939,0.2608433961868286,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9083624482154846,0.2943044602870941,0.2789788544178009,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8230789303779602,0.2176729887723922,0.9815236926078796,285.0402526855469,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.20703125,285.0433044433594,1.0,0.481067955493927,1.0,1.0,0.0,1.0,-2.657922506332397,2.657916784286499,5.672779934684513e-06,2.049476861953736,0.831306517124176,0.831306517124176,0.0,83.50506591796875,118.0,32042.767578125,-0.0,1450.7464599609375,1.0,281.538330078125,283.84405517578125,291.6273193359375,293.6636047363281,313.1693420410156,299.3944396972656,281.8500061035156,36089.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204068541526794,1.0,0.0,0.0,3.3132364749908447,3.3132574558258057,7.324840680666966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4919.6708984375,0.0,1190.395751953125,1895.4371337890625,0.0,2659.339111328125,0.8305705189704895,1.0,0.0,3.0,1.0,0.0
12306120,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9987711310386658,0.3901033699512481,0.3509244322776794,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9778227806091307,0.3610319197177887,0.3416647315025329,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9872418642044068,0.3730577826499939,0.2608433961868286,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9083624482154846,0.2943044602870941,0.2789788544178009,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8230789303779602,0.2176729887723922,0.9815236926078796,285.0402526855469,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.20703125,285.0433044433594,1.0,0.481067955493927,1.0,1.0,0.0,1.0,-2.657922506332397,2.657916784286499,5.672779934684513e-06,2.049476861953736,0.831306517124176,0.831306517124176,0.0,83.50506591796875,118.0,32042.767578125,-0.0,1450.7464599609375,1.0,281.538330078125,283.84405517578125,291.6273193359375,293.6636047363281,313.1693420410156,299.3944396972656,281.8500061035156,36089.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204068541526794,1.0,0.0,0.0,3.3132364749908447,3.3132574558258057,7.324840680666966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4919.6708984375,0.0,1190.395751953125,1895.4371337890625,0.0,2659.339111328125,0.8305705189704895,1.0,0.0,3.0,1.0,0.0
12306180,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.9619146585464478,0.3904619216918945,0.3516229689121246,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.9370604753494264,0.3639386594295501,0.344832181930542,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.9480734467506408,0.3752231895923614,0.2626616060733795,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8712965250015259,0.2967022955417633,0.281674176454544,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.7906296849250793,0.2193218022584915,0.9910091757774352,285.2409973144531,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2194519042969,285.24298095703125,1.0,0.4922604262828827,1.0,1.0,0.0,1.0,-2.6793057918548584,2.67930006980896,5.764609340985771e-06,2.066054344177246,0.8368036150932312,0.8368036150932312,0.0,95.30525970458984,136.0,31303.90234375,-0.0,1533.8837890625,1.0,281.83837890625,284.0850830078125,291.61212158203125,293.6072998046875,313.1693420410156,299.3944396972656,282.1499938964844,35701.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107079863548279,1.0,0.0,0.0,3.323816537857056,3.3238375186920166,7.371695573965553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4859.8935546875,0.0,1197.615234375,1895.4371337890625,0.0,2569.71484375,0.8325705528259277,1.0,0.0,3.0,1.0,0.0
12306240,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.9619146585464478,0.3904619216918945,0.3516229689121246,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.9370604753494264,0.3639386594295501,0.344832181930542,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.9480734467506408,0.3752231895923614,0.2626616060733795,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8712965250015259,0.2967022955417633,0.281674176454544,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.7906296849250793,0.2193218022584915,0.9910091757774352,285.2409973144531,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2194519042969,285.24298095703125,1.0,0.4922604262828827,1.0,1.0,0.0,1.0,-2.6793057918548584,2.67930006980896,5.764609340985771e-06,2.066054344177246,0.8368036150932312,0.8368036150932312,0.0,95.30525970458984,136.0,31303.90234375,-0.0,1533.8837890625,1.0,281.83837890625,284.0850830078125,291.61212158203125,293.6072998046875,313.1693420410156,299.3944396972656,282.1499938964844,35701.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107079863548279,1.0,0.0,0.0,3.323816537857056,3.3238375186920166,7.371695573965553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4859.8935546875,0.0,1197.615234375,1895.4371337890625,0.0,2569.71484375,0.8325705528259277,1.0,0.0,3.0,1.0,0.0
12306300,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.9403602480888368,0.3910618424415588,0.352274626493454,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.9157795906066896,0.3653827607631683,0.3464296758174896,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.9263601899147034,0.3763029277324676,0.2635835409164428,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8544220328330994,0.2978917062282562,0.2830380499362945,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.7748533487319946,0.220133900642395,0.9958260655403136,285.3783569335937,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2253112792969,285.3885803222656,1.0,0.4985643923282623,1.0,1.0,0.0,1.0,-2.690628290176392,2.690622329711914,5.813396455778275e-06,2.074767589569092,0.8409744501113892,0.8409744501113892,0.0,102.2389144897461,136.0,30616.587890625,-0.0,1581.4959716796875,1.0,282.0891418457031,284.2615966796875,291.5756225585937,293.4840087890625,313.1693420410156,299.3944396972656,282.1499938964844,35504.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803729236125946,1.0,0.0,0.0,3.334003448486328,3.334024429321289,7.416950325023208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4984.53662109375,0.0,1205.819580078125,1895.4371337890625,0.0,2505.569580078125,0.834696352481842,1.0,0.0,3.0,1.0,0.0
12306360,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.9197031259536744,0.3918668031692505,0.3532087802886963,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.8978339433670044,0.3668758869171142,0.3481133282184601,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9068084359169006,0.3774464130401611,0.2645834684371948,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.839553952217102,0.2991217076778412,0.2844745516777038,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.760769248008728,0.2209775298833847,1.000912070274353,285.435546875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2314453125,285.43756103515625,1.0,0.5052091479301453,1.0,1.0,0.0,1.0,-2.702812671661377,2.7028067111968994,5.866132596565876e-06,2.084146738052368,0.844830334186554,0.844830334186554,0.0,109.6092300415039,154.0,30593.736328125,-0.0,1632.7987060546875,1.0,282.138671875,284.3186340332031,291.5893859863281,293.5422668457031,313.1693420410156,299.3944396972656,282.45001220703125,35337.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015381693840027,1.0,0.0,0.0,3.348050355911255,3.348071575164795,7.479580972358235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4799.74658203125,0.0,1217.922119140625,1895.4371337890625,0.0,2485.496337890625,0.8376196026802063,1.0,0.0,3.0,1.0,0.0
12306420,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.8866772055625916,0.393852174282074,0.3554173409938812,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.868076741695404,0.3699930310249328,0.3515783846378326,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.8758837580680847,0.3799014389514923,0.2666723430156708,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.8140562772750854,0.3016882836818695,0.2874346673488617,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.7372282147407532,0.222746729850769,1.0114513635635376,285.6561889648437,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2436828613281,285.6579895019531,1.0,0.5191638469696045,1.0,1.0,0.0,1.0,-2.728361129760742,2.7283551692962646,5.977496130071813e-06,2.103818655014038,0.8560360074043274,0.8560360074043274,0.0,125.46566009521484,172.0,30097.056640625,-0.0,1743.6915283203125,1.0,282.4389343261719,284.55963134765625,291.5677795410156,293.4876403808594,313.1693420410156,299.3944396972656,282.75,34963.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793127179145813,1.0,0.0,0.0,3.386313915252685,3.3863353729248047,7.651520377294219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4752.14111328125,0.0,1251.917724609375,1895.4371337890625,0.0,2408.762451171875,0.8457868099212646,1.0,0.0,3.0,1.0,0.0
12306480,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.8866772055625916,0.393852174282074,0.3554173409938812,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.868076741695404,0.3699930310249328,0.3515783846378326,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.8758837580680847,0.3799014389514923,0.2666723430156708,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.8140562772750854,0.3016882836818695,0.2874346673488617,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.7372282147407532,0.222746729850769,1.0114513635635376,285.6561889648437,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2436828613281,285.6579895019531,1.0,0.5191638469696045,1.0,1.0,0.0,1.0,-2.728361129760742,2.7283551692962646,5.977496130071813e-06,2.103818655014038,0.8560360074043274,0.8560360074043274,0.0,125.46566009521484,172.0,30097.056640625,-0.0,1743.6915283203125,1.0,282.4389343261719,284.55963134765625,291.5677795410156,293.4876403808594,313.1693420410156,299.3944396972656,282.75,34963.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793127179145813,1.0,0.0,0.0,3.386313915252685,3.3863353729248047,7.651520377294219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4752.14111328125,0.0,1251.917724609375,1895.4371337890625,0.0,2408.762451171875,0.8457868099212646,1.0,0.0,3.0,1.0,0.0
12306540,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.8611087799072266,0.3961691260337829,0.3580135405063629,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8446847200393677,0.3732944428920746,0.3552634119987488,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8513991832733154,0.3825823068618774,0.2689563333988189,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7914929389953613,0.3044111132621765,0.2905855774879455,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7184914946556091,0.2246471941471099,1.0227662324905396,285.8725280761719,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2561950683594,285.8740539550781,1.0,0.5336857438087463,1.0,1.0,0.0,1.0,-2.7560369968414307,2.756030797958374,6.099357506172964e-06,2.1251492500305176,0.8701051473617554,0.8701051473617554,0.0,142.27207946777344,175.0,29612.154296875,-0.0,1864.3375244140625,1.0,282.7394104003906,284.7953186035156,291.5462951660156,293.4368896484375,313.1693420410156,299.3944396972656,283.04998779296875,34620.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859711050987244,1.0,0.0,0.0,3.437449216842652,3.4374709129333496,7.884349884079711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4705.64599609375,0.0,1299.57958984375,1895.4371337890625,0.0,2343.91357421875,0.8568679094314575,1.0,0.0,3.0,1.0,0.0
12306600,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.8611087799072266,0.3961691260337829,0.3580135405063629,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8446847200393677,0.3732944428920746,0.3552634119987488,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8513991832733154,0.3825823068618774,0.2689563333988189,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7914929389953613,0.3044111132621765,0.2905855774879455,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7184914946556091,0.2246471941471099,1.0227662324905396,285.8725280761719,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2561950683594,285.8740539550781,1.0,0.5336857438087463,1.0,1.0,0.0,1.0,-2.7560369968414307,2.756030797958374,6.099357506172964e-06,2.1251492500305176,0.8701051473617554,0.8701051473617554,0.0,142.27207946777344,175.0,29612.154296875,-0.0,1864.3375244140625,1.0,282.7394104003906,284.7953186035156,291.5462951660156,293.4368896484375,313.1693420410156,299.3944396972656,283.04998779296875,34620.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859711050987244,1.0,0.0,0.0,3.437449216842652,3.4374709129333496,7.884349884079711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4705.64599609375,0.0,1299.57958984375,1895.4371337890625,0.0,2343.91357421875,0.8568679094314575,1.0,0.0,3.0,1.0,0.0
12306660,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.8483836054801941,0.3987063467502594,0.3606116473674774,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.8333826661109924,0.3767564296722412,0.358882188796997,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.8393822908401489,0.3854542970657348,0.2712137997150421,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.7800704836845398,0.3072730898857116,0.2936493158340454,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.70844566822052,0.2266698777675628,1.0335869789123535,286.0837707519531,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2687072753906,286.0849609375,1.0,0.5439171195030212,1.0,1.0,0.0,1.0,-2.782909393310547,2.7829031944274902,6.218941052793525e-06,2.1458988189697266,0.8869683146476746,0.8869683146476746,0.0,153.55319213867188,163.0,29111.076171875,-0.0,1959.798828125,1.0,283.0400390625,285.02569580078125,291.5213623046875,293.38299560546875,313.1693420410156,299.3944396972656,283.1499938964844,34323.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794473767280579,1.0,0.0,0.0,3.499661445617676,3.499683618545532,8.172319780896942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4814.21923828125,0.0,1360.2264404296875,1895.4371337890625,0.0,2285.18017578125,0.8684948086738586,1.0,0.0,3.0,1.0,0.0
12306720,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.8483836054801941,0.3987063467502594,0.3606116473674774,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.8333826661109924,0.3767564296722412,0.358882188796997,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.8393822908401489,0.3854542970657348,0.2712137997150421,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.7800704836845398,0.3072730898857116,0.2936493158340454,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.70844566822052,0.2266698777675628,1.0335869789123535,286.0837707519531,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2687072753906,286.0849609375,1.0,0.5439171195030212,1.0,1.0,0.0,1.0,-2.782909393310547,2.7829031944274902,6.218941052793525e-06,2.1458988189697266,0.8869683146476746,0.8869683146476746,0.0,153.55319213867188,163.0,29111.076171875,-0.0,1959.798828125,1.0,283.0400390625,285.02569580078125,291.5213623046875,293.38299560546875,313.1693420410156,299.3944396972656,283.1499938964844,34323.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794473767280579,1.0,0.0,0.0,3.499661445617676,3.499683618545532,8.172319780896942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4814.21923828125,0.0,1360.2264404296875,1895.4371337890625,0.0,2285.18017578125,0.8684948086738586,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.8474977612495422,0.4000511765480041,0.3619702458381653,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.8330304026603699,0.3787915110588074,0.36092010140419,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.8387290835380554,0.3870858252048492,0.2724488973617553,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.7797397971153259,0.3089597821235657,0.2953500747680664,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.7080963850021362,0.2278663963079452,1.0394041538238523,286.1469116210937,284.95001220703125,296.370849609375,288.5208740234375,296.372314453125,297.27447509765625,286.14862060546875,1.0,0.5466105937957764,1.0,1.0,0.0,1.0,-2.7975165843963623,2.7975101470947266,6.284533810685389e-06,2.1572251319885254,0.897619903087616,0.897619903087616,0.0,155.54359436035156,163.0,28947.580078125,-0.0,1992.6563720703125,1.0,283.1376342773437,285.095947265625,291.52301025390625,293.3842163085937,313.1693420410156,299.3944396972656,283.1499938964844,33943.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804669141769409,1.0,0.0,0.0,3.5264737606048584,3.526496171951294,8.298022748931544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4879.4443359375,0.0,1385.1671142578125,1895.4371337890625,0.0,2294.333251953125,0.8758467435836792,1.0,0.0,3.0,1.0,0.0
12306840,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.8485763072967529,0.4006940722465515,0.36260586977005,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.834373414516449,0.3798891305923462,0.3619881868362427,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.8399130702018738,0.3879286050796509,0.2730685174465179,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7811229825019836,0.3098688125610351,0.2962332367897033,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.7093427181243896,0.2285074591636657,1.0423506498336792,286.1510314941406,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2767028808594,286.1507263183594,1.0,0.5473201274871826,1.0,1.0,0.0,1.0,-2.8049137592315674,2.8049075603485107,6.317856332316296e-06,2.162949085235596,0.9035878777503968,0.9035878777503968,0.0,155.35995483398438,151.0,28963.1015625,-0.0,2003.713623046875,1.0,283.1466979980469,285.0984802246094,291.5289306640625,293.4093933105469,313.1693420410156,299.3944396972656,283.04998779296875,33847.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782919704914093,1.0,0.0,0.0,3.547196388244629,3.547219038009644,8.395832651331148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4976.46875,0.0,1406.12255859375,1895.4371337890625,0.0,2316.393798828125,0.8823884129524231,1.0,0.0,3.0,1.0,0.0
12306900,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.8511148691177368,0.4011804163455963,0.3631910383701324,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.8372712135314941,0.3811182975769043,0.363229364156723,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8425952196121216,0.3887655735015869,0.2737330198287964,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7840889692306519,0.3108828365802765,0.2972506582736969,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7119641900062561,0.2292062193155288,1.0456463098526,286.0848388671875,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.27716064453125,286.0799255371094,1.0,0.5474327802658081,1.0,1.0,0.0,1.0,-2.813096284866333,2.8130900859832764,6.354862762236735e-06,2.1693007946014404,0.9105199575424194,0.9105199575424194,0.0,154.09243774414062,151.0,29195.669921875,-0.0,2010.8934326171875,1.0,283.0667724609375,285.0202331542969,291.5508117675781,293.4850158691406,313.1693420410156,299.3944396972656,283.04998779296875,34065.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904056310653687,1.0,0.0,0.0,3.588665723800659,3.588688850402832,8.593287361691182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4939.24609375,0.0,1451.767578125,1895.4371337890625,0.0,2384.049560546875,0.8901439309120178,1.0,0.0,3.0,1.0,0.0
12306960,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479736328125,0.8543683886528015,0.4012896418571472,0.3633459210395813,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.8409333825111389,0.3820758759975433,0.364151120185852,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.846022367477417,0.389285534620285,0.2741231918334961,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.7878116965293884,0.3116604685783386,0.2979910373687744,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.715141773223877,0.2297089695930481,1.047863483428955,286.04791259765625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2749328613281,286.0458374023437,1.0,0.5466932654380798,1.0,1.0,0.0,1.0,-2.8184187412261963,2.81841254234314,6.378987563948613e-06,2.1734304428100586,0.9174528121948242,0.9174528121948242,0.0,152.00682067871094,139.0,29209.078125,-0.0,2009.5177001953125,1.0,283.0526733398437,284.9834899902344,291.5364074707031,293.4681396484375,313.1693420410156,299.3944396972656,282.75,34173.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962228059768677,1.0,0.0,0.0,3.621860027313232,3.621883392333984,8.752993494454131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5187.28564453125,0.0,1488.5224609375,1895.4371337890625,0.0,2436.9423828125,0.8976690769195557,1.0,0.0,3.0,1.0,0.0
12307020,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.862277626991272,0.4000640213489532,0.3624544143676758,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.849826991558075,0.3829282522201538,0.3650548458099365,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.8543704748153687,0.3891008496284485,0.2741067111492157,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.7967085838317871,0.3122904300689697,0.2986456155776977,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.7223682403564453,0.2299385964870453,1.0489764213562012,285.7874450683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2615966796875,285.7839660644531,1.0,0.5431316494941711,1.0,1.0,0.0,1.0,-2.820550441741944,2.820544004440308,6.3887214309943374e-06,2.175111055374145,0.9265506863594056,0.9265506863594056,0.0,146.18931579589844,127.0,29775.888671875,-0.0,1984.9945068359373,1.0,282.75811767578125,284.6986389160156,291.5297241210937,293.5335998535156,313.1693420410156,299.3944396972656,282.45001220703125,34524.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162962198257446,1.0,0.0,0.0,3.677818298339844,3.677842378616333,9.025553140418196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5248.4140625,0.0,1553.21630859375,1895.4371337890625,0.0,2621.291259765625,0.9104553461074828,1.0,0.0,3.0,1.0,0.0
12307080,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.862277626991272,0.4000640213489532,0.3624544143676758,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.849826991558075,0.3829282522201538,0.3650548458099365,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.8543704748153687,0.3891008496284485,0.2741067111492157,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.7967085838317871,0.3122904300689697,0.2986456155776977,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.7223682403564453,0.2299385964870453,1.0489764213562012,285.7874450683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2615966796875,285.7839660644531,1.0,0.5431316494941711,1.0,1.0,0.0,1.0,-2.820550441741944,2.820544004440308,6.3887214309943374e-06,2.175111055374145,0.9265506863594056,0.9265506863594056,0.0,146.18931579589844,127.0,29775.888671875,-0.0,1984.9945068359373,1.0,282.75811767578125,284.6986389160156,291.5297241210937,293.5335998535156,313.1693420410156,299.3944396972656,282.45001220703125,34524.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162962198257446,1.0,0.0,0.0,3.677818298339844,3.677842378616333,9.025553140418196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5248.4140625,0.0,1553.21630859375,1895.4371337890625,0.0,2621.291259765625,0.9104553461074828,1.0,0.0,3.0,1.0,0.0
12307140,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.8717876672744751,0.3976490795612335,0.360247939825058,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8605145215988159,0.3827697336673736,0.3648329377174377,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8644073009490967,0.3878031373023987,0.273162841796875,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8070694804191589,0.3120099902153015,0.2982908189296722,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7304476499557495,0.2293437123298645,1.0458265542984009,285.5159606933594,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24169921875,285.51239013671875,1.0,0.5373033285140991,1.0,1.0,0.0,1.0,-2.812293291091919,2.812286853790283,6.351220235956134e-06,2.16867470741272,0.9319172501564026,0.9319172501564026,0.0,138.85696411132812,115.0,30240.66796875,-0.0,1936.513916015625,1.0,282.45782470703125,284.4061889648437,291.4784545898437,293.5203857421875,313.1693420410156,299.3944396972656,282.1499938964844,34899.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312844038009644,1.0,0.0,0.0,3.719708204269409,3.7197327613830566,9.232323918695328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5284.7578125,0.0,1603.72265625,1895.4371337890625,0.0,2760.4052734375,0.9201136231422424,1.0,0.0,3.0,1.0,0.0
12307200,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.8717876672744751,0.3976490795612335,0.360247939825058,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8605145215988159,0.3827697336673736,0.3648329377174377,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8644073009490967,0.3878031373023987,0.273162841796875,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8070694804191589,0.3120099902153015,0.2982908189296722,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7304476499557495,0.2293437123298645,1.0458265542984009,285.5159606933594,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24169921875,285.51239013671875,1.0,0.5373033285140991,1.0,1.0,0.0,1.0,-2.812293291091919,2.812286853790283,6.351220235956134e-06,2.16867470741272,0.9319172501564026,0.9319172501564026,0.0,138.85696411132812,115.0,30240.66796875,-0.0,1936.513916015625,1.0,282.45782470703125,284.4061889648437,291.4784545898437,293.5203857421875,313.1693420410156,299.3944396972656,282.1499938964844,34899.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312844038009644,1.0,0.0,0.0,3.719708204269409,3.7197327613830566,9.232323918695328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5284.7578125,0.0,1603.72265625,1895.4371337890625,0.0,2760.4052734375,0.9201136231422424,1.0,0.0,3.0,1.0,0.0
12307260,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8839302062988281,0.3946898281574249,0.357398509979248,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.873908281326294,0.3820281624794006,0.3639370203018188,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8770879507064819,0.3859139680862427,0.2717028260231018,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8190196752548218,0.3111917376518249,0.2973129153251648,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7402257323265076,0.2282255887985229,1.039833903312683,285.2490539550781,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2189025878906,285.2458801269531,1.0,0.52982497215271,1.0,1.0,0.0,1.0,-2.797664165496826,2.797657966613769,6.285009021667065e-06,2.157252311706543,0.933728814125061,0.933728814125061,0.0,130.26394653320312,103.0,30667.60546875,-0.0,1872.278076171875,1.0,282.1575622558594,284.11798095703125,291.4239807128906,293.4898986816406,313.1693420410156,299.3944396972656,281.8500061035156,35269.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410171270370483,1.0,0.0,0.0,3.747756958007813,3.747781753540039,9.372083127345832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5318.10791015625,0.0,1639.063720703125,1895.4371337890625,0.0,2851.2197265625,0.926662802696228,1.0,0.0,3.0,1.0,0.0
12307320,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8839302062988281,0.3946898281574249,0.357398509979248,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.873908281326294,0.3820281624794006,0.3639370203018188,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8770879507064819,0.3859139680862427,0.2717028260231018,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8190196752548218,0.3111917376518249,0.2973129153251648,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.7402257323265076,0.2282255887985229,1.039833903312683,285.2490539550781,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2189025878906,285.2458801269531,1.0,0.52982497215271,1.0,1.0,0.0,1.0,-2.797664165496826,2.797657966613769,6.285009021667065e-06,2.157252311706543,0.933728814125061,0.933728814125061,0.0,130.26394653320312,103.0,30667.60546875,-0.0,1872.278076171875,1.0,282.1575622558594,284.11798095703125,291.4239807128906,293.4898986816406,313.1693420410156,299.3944396972656,281.8500061035156,35269.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410171270370483,1.0,0.0,0.0,3.747756958007813,3.747781753540039,9.372083127345832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5318.10791015625,0.0,1639.063720703125,1895.4371337890625,0.0,2851.2197265625,0.926662802696228,1.0,0.0,3.0,1.0,0.0
