time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307380,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8998536467552185,0.3916544616222381,0.3543593287467956,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8911178708076477,0.3810535669326782,0.3627088963985443,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8935367465019226,0.3838330507278442,0.27001953125,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8334888815879822,0.3101492822170257,0.2960180342197418,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7528491020202637,0.2268647998571396,1.0322775840759275,285.0124816894531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19659423828125,285.0093994140625,1.0,0.5211999416351318,1.0,1.0,0.0,1.0,-2.779876470565796,2.77987027168274,6.204926194186555e-06,2.143343687057495,0.9326571822166444,0.9326571822166444,0.0,120.62665557861328,91.0,31245.841796875,-0.0,1798.8785400390625,1.0,281.857421875,283.84625244140625,291.3840637207031,293.4795837402344,313.1693420410156,299.3944396972656,281.54998779296875,35608.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486922979354858,1.0,0.0,0.0,3.763196468353272,3.763221502304077,9.449461231270108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5366.18798828125,0.0,1659.768798828125,1895.4371337890625,0.0,2923.02392578125,0.930355966091156,1.0,0.0,3.0,1.0,0.0
12307440,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8998536467552185,0.3916544616222381,0.3543593287467956,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8911178708076477,0.3810535669326782,0.3627088963985443,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8935367465019226,0.3838330507278442,0.27001953125,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8334888815879822,0.3101492822170257,0.2960180342197418,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7528491020202637,0.2268647998571396,1.0322775840759275,285.0124816894531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19659423828125,285.0093994140625,1.0,0.5211999416351318,1.0,1.0,0.0,1.0,-2.779876470565796,2.77987027168274,6.204926194186555e-06,2.143343687057495,0.9326571822166444,0.9326571822166444,0.0,120.62665557861328,91.0,31245.841796875,-0.0,1798.8785400390625,1.0,281.857421875,283.84625244140625,291.3840637207031,293.4795837402344,313.1693420410156,299.3944396972656,281.54998779296875,35608.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486922979354858,1.0,0.0,0.0,3.763196468353272,3.763221502304077,9.449461231270108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5366.18798828125,0.0,1659.768798828125,1895.4371337890625,0.0,2923.02392578125,0.930355966091156,1.0,0.0,3.0,1.0,0.0
12307500,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9099576473236084,0.3901299238204956,0.3528669476509094,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.90159672498703,0.3805221319198608,0.3620626628398895,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9036254286766052,0.3827633261680603,0.269169270992279,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8422999978065491,0.3095868527889251,0.2953348159790039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7607323527336121,0.226140946149826,1.0282760858535769,284.8456726074219,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1862487792969,284.8344421386719,1.0,0.5165897607803345,1.0,1.0,0.0,1.0,-2.7706546783447266,2.77064847946167,6.1636064856429584e-06,2.136131048202514,0.9303449392318726,0.9303449392318726,0.0,115.46958923339844,91.0,31883.341796875,-0.0,1760.4173583984375,1.0,281.5982666015625,283.6413269042969,291.39581298828125,293.57818603515625,313.1693420410156,299.3944396972656,281.54998779296875,35786.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551200032234192,1.0,0.0,0.0,3.766457080841065,3.76648211479187,9.465843504585792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5181.12939453125,0.0,1664.9884033203125,1895.4371337890625,0.0,2983.246826171875,0.9311741590499878,1.0,0.0,3.0,1.0,0.0
12307560,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9218308925628662,0.3885335326194763,0.3512399196624756,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.9135757088661194,0.3799190521240234,0.3613031804561615,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.915357232093811,0.3816269636154175,0.2682310938835144,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8520699143409729,0.3089619576931,0.2945561707019806,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7694957256317139,0.2253624051809311,1.0239088535308838,284.7777099609375,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.17559814453125,284.7747802734375,1.0,0.5117902755737305,1.0,1.0,0.0,1.0,-2.7604753971099854,2.7604691982269287,6.118183591752313e-06,2.128182172775269,0.9284665584564208,0.9284665584564208,0.0,110.2672348022461,79.0,31784.58203125,-0.0,1720.553466796875,1.0,281.5572204589844,283.5782470703125,291.3524780273437,293.479248046875,313.1693420410156,299.3944396972656,281.25,35940.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856278657913208,1.0,0.0,0.0,3.7663538455963135,3.766378879547119,9.465324524171592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5414.5947265625,0.0,1666.049072265625,1895.4371337890625,0.0,2994.109375,0.9312825202941896,1.0,0.0,3.0,1.0,0.0
12307620,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.9513251185417176,0.3853190243244171,0.3480139672756195,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.9447957277297974,0.378652960062027,0.3597466945648193,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.945662796497345,0.3793259859085083,0.2663567066192627,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.8767581582069397,0.3076604902744293,0.2929604351520538,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.7914723753929138,0.2237614691257476,1.014967918395996,284.55194091796875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1560974121094,284.5491638183594,1.0,0.5017992258071899,1.0,1.0,0.0,1.0,-2.7398130893707275,2.73980712890625,6.026486971677514e-06,2.1120409965515137,0.9213247299194336,0.9213247299194336,0.0,99.47422790527344,67.0,32400.705078125,-0.0,1639.409423828125,1.0,281.2573547363281,283.3221130371094,291.3238220214844,293.48590087890625,313.1693420410156,299.3944396972656,280.95001220703125,36269.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641180396080017,1.0,0.0,0.0,3.7572762966156006,3.7573013305664062,9.419753723705072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5470.06787109375,0.0,1657.903076171875,1895.4371337890625,0.0,3067.632080078125,0.9294604659080504,1.0,0.0,3.0,1.0,0.0
12307680,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.9513251185417176,0.3853190243244171,0.3480139672756195,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.9447957277297974,0.378652960062027,0.3597466945648193,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.945662796497345,0.3793259859085083,0.2663567066192627,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.8767581582069397,0.3076604902744293,0.2929604351520538,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.7914723753929138,0.2237614691257476,1.014967918395996,284.55194091796875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1560974121094,284.5491638183594,1.0,0.5017992258071899,1.0,1.0,0.0,1.0,-2.7398130893707275,2.73980712890625,6.026486971677514e-06,2.1120409965515137,0.9213247299194336,0.9213247299194336,0.0,99.47422790527344,67.0,32400.705078125,-0.0,1639.409423828125,1.0,281.2573547363281,283.3221130371094,291.3238220214844,293.48590087890625,313.1693420410156,299.3944396972656,280.95001220703125,36269.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641180396080017,1.0,0.0,0.0,3.7572762966156006,3.7573013305664062,9.419753723705072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5470.06787109375,0.0,1657.903076171875,1895.4371337890625,0.0,3067.632080078125,0.9294604659080504,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368225097656,0.9823091626167296,0.3822668492794037,0.344969242811203,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368530273437,0.9782339334487916,0.3773832321166992,0.3582145869731903,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368530273437,0.9782291054725648,0.3771177232265472,0.2645717263221741,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.907589077949524,0.3063737154006958,0.291403979063034,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3380126953125,0.817704439163208,0.2222169339656829,1.006381273269653,284.33673095703125,284.95001220703125,295.72528076171875,288.2720642089844,295.72686767578125,297.1395263671875,284.3336181640625,1.0,0.4921497702598572,1.0,1.0,0.0,1.0,-2.719979047775269,2.719973087310791,5.939139100519242e-06,2.096557378768921,0.9119739532470704,0.9119739532470704,0.0,89.22124481201172,67.0,33053.3671875,-0.0,1563.1143798828125,1.0,280.9598388671875,283.07781982421875,291.3046569824219,293.5110168457031,313.1693420410156,299.3944396972656,280.95001220703125,36591.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726812601089478,1.0,0.0,0.0,3.737586498260498,3.737611532211304,9.32128557451506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5220.75146484375,0.0,1637.3458251953125,1895.4371337890625,0.0,3147.9609375,0.9252525568008424,1.0,0.0,3.0,1.0,0.0
12307800,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321838378906,0.9848002791404724,0.3820409178733825,0.3447202742099762,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321838378906,0.9809240102767944,0.3772913813591003,0.3580860793590545,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321838378906,0.9808624386787416,0.3769538700580597,0.2644248902797699,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.9106279015541076,0.3062785863876343,0.2912744879722595,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.8199842572212219,0.222099021077156,1.0056763887405396,284.33209228515625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.13836669921875,284.3294677734375,1.0,0.4913634657859802,1.0,1.0,0.0,1.0,-2.718345880508423,2.7183399200439453,5.931967734795762e-06,2.095278739929199,0.9113048315048218,0.9113048315048218,0.0,88.3965835571289,85.0,33029.14453125,-0.0,1556.970703125,1.0,280.95751953125,283.0741271972656,291.2969970703125,293.49725341796875,313.1693420410156,299.3944396972656,280.6499938964844,36609.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725682497024536,1.0,0.0,0.0,3.735645532608032,3.735670328140259,9.31160627715144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5527.88134765625,0.0,1635.2227783203125,1895.4371337890625,0.0,3146.900634765625,0.9248324036598206,1.0,0.0,3.0,1.0,0.0
12307860,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.9786115884780884,0.378647118806839,0.3417657911777496,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.9760087132453918,0.3758080601692199,0.356769859790802,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187438964844,0.9751431941986084,0.3744691014289856,0.2627564668655395,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189880371094,0.9048609137535096,0.3047901093959808,0.2899476885795593,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.8147017955780029,0.2203517854213714,0.9981871247291564,284.11865234375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1219482421875,284.11639404296875,1.0,0.4899669885635376,1.0,1.0,0.0,1.0,-2.700608968734741,2.700603008270264,5.854275968886213e-06,2.081353187561035,0.8984791040420532,0.8984791040420532,0.0,88.79203796386719,103.0,33652.98046875,-0.0,1533.7601318359375,1.0,280.6576843261719,282.8341064453125,291.2687072753906,293.5066833496094,313.1693420410156,299.3944396972656,280.3500061035156,36971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811734318733215,1.0,0.0,0.0,3.7005884647369385,3.700613021850586,9.13765688892454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5585.591796875,0.0,1597.5499267578125,1895.4371337890625,0.0,3227.57666015625,0.917223572731018,1.0,0.0,3.0,1.0,0.0
12307920,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.9786115884780884,0.378647118806839,0.3417657911777496,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.9760087132453918,0.3758080601692199,0.356769859790802,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187438964844,0.9751431941986084,0.3744691014289856,0.2627564668655395,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189880371094,0.9048609137535096,0.3047901093959808,0.2899476885795593,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.8147017955780029,0.2203517854213714,0.9981871247291564,284.11865234375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1219482421875,284.11639404296875,1.0,0.4899669885635376,1.0,1.0,0.0,1.0,-2.700608968734741,2.700603008270264,5.854275968886213e-06,2.081353187561035,0.8984791040420532,0.8984791040420532,0.0,88.79203796386719,103.0,33652.98046875,-0.0,1533.7601318359375,1.0,280.6576843261719,282.8341064453125,291.2687072753906,293.5066833496094,313.1693420410156,299.3944396972656,280.3500061035156,36971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811734318733215,1.0,0.0,0.0,3.7005884647369385,3.700613021850586,9.13765688892454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5585.591796875,0.0,1597.5499267578125,1895.4371337890625,0.0,3227.57666015625,0.917223572731018,1.0,0.0,3.0,1.0,0.0
12307980,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.9452211260795592,0.3750827610492706,0.338936448097229,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.943894386291504,0.3741560578346252,0.3555888831615448,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.9419196248054504,0.371818333864212,0.2611899077892303,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.8751779198646545,0.3031416833400726,0.2887657582759857,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.7875863313674927,0.2184566706418991,0.991449773311615,283.91259765625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.10614013671875,283.9106140136719,1.0,0.4933371543884277,1.0,1.0,0.0,1.0,-2.68438982963562,2.6843838691711426,5.783786946267355e-06,2.0686700344085693,0.882962703704834,0.882962703704834,0.0,96.5592803955078,121.0,34252.53515625,-0.0,1546.658447265625,1.0,280.3580017089844,282.6028747558594,291.23974609375,293.5145263671875,313.1693420410156,299.3944396972656,280.6499938964844,37364.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889636218547821,1.0,0.0,0.0,3.6508865356445312,3.6509108543396,8.893853191693779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5027.75634765625,0.0,1544.369140625,1895.4371337890625,0.0,3306.805419921875,0.9063859581947328,1.0,0.0,3.0,1.0,0.0
12308040,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.9452211260795592,0.3750827610492706,0.338936448097229,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.943894386291504,0.3741560578346252,0.3555888831615448,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.9419196248054504,0.371818333864212,0.2611899077892303,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.8751779198646545,0.3031416833400726,0.2887657582759857,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.7875863313674927,0.2184566706418991,0.991449773311615,283.91259765625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.10614013671875,283.9106140136719,1.0,0.4933371543884277,1.0,1.0,0.0,1.0,-2.68438982963562,2.6843838691711426,5.783786946267355e-06,2.0686700344085693,0.882962703704834,0.882962703704834,0.0,96.5592803955078,121.0,34252.53515625,-0.0,1546.658447265625,1.0,280.3580017089844,282.6028747558594,291.23974609375,293.5145263671875,313.1693420410156,299.3944396972656,280.6499938964844,37364.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889636218547821,1.0,0.0,0.0,3.6508865356445312,3.6509108543396,8.893853191693779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5027.75634765625,0.0,1544.369140625,1895.4371337890625,0.0,3306.805419921875,0.9063859581947328,1.0,0.0,3.0,1.0,0.0
12308100,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.9242911338806152,0.3738754987716675,0.3377450108528137,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.9237797260284424,0.3737070262432098,0.3551563322544098,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9213463664054872,0.3709343075752258,0.2605420351028442,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.8589316606521606,0.3026185929775238,0.2883062064647674,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03155517578125,0.7723239064216614,0.2177232801914215,0.9885578751564026,284.0355834960937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1016540527344,284.0447692871094,1.0,0.4962306916713714,1.0,1.0,0.0,1.0,-2.6776256561279297,2.6776199340820312,5.754359790444141e-06,2.063305139541626,0.878025233745575,0.878025233745575,0.0,101.96825408935548,121.0,33213.8515625,-0.0,1561.889404296875,1.0,280.6010437011719,282.7725524902344,291.13287353515625,293.253173828125,313.1693420410156,299.3944396972656,280.6499938964844,37375.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783188462257385,1.0,0.0,0.0,3.624388933181762,3.624412775039673,8.765220513851091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5134.41748046875,0.0,1515.0794677734375,1895.4371337890625,0.0,3200.8232421875,0.9005506634712219,1.0,0.0,3.0,1.0,0.0
12308160,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.9062236547470092,0.3732544779777527,0.3372029960155487,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.9063376784324646,0.3737152218818664,0.3552157878875732,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.9038203358650208,0.3705524206161499,0.2603045403957367,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846862792969,0.8449345827102661,0.3024781942367553,0.2882533073425293,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.084228515625,0.7590569853782654,0.2172986716032028,0.9871546626091005,284.0849609375,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.1014099121094,284.0865478515625,1.0,0.4998824000358581,1.0,1.0,0.0,1.0,-2.67500376701355,2.674998044967652,5.74282194065745e-06,2.061152458190918,0.8727962970733643,0.8727962970733643,0.0,107.69786834716795,139.0,32968.6328125,-0.0,1584.3402099609375,1.0,280.64208984375,282.82745361328125,291.1058654785156,293.23309326171875,313.1693420410156,299.3944396972656,280.95001220703125,37358.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692860007286072,1.0,0.0,0.0,3.599364995956421,3.599388837814331,8.644603894936154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4883.994140625,0.0,1487.5809326171875,1895.4371337890625,0.0,3116.112548828125,0.8949350714683533,1.0,0.0,3.0,1.0,0.0
12308220,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.8770631551742554,0.3728782832622528,0.3370947539806366,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.87812340259552,0.3745394647121429,0.3562430739402771,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.8751891851425171,0.3706210851669311,0.2605343461036682,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28204345703125,0.8208119869232178,0.3028917610645294,0.2889285981655121,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.281494140625,0.7365482449531555,0.2170573472976684,0.9875460863113404,284.2823486328125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1078796386719,284.28436279296875,1.0,0.5089908838272095,1.0,1.0,0.0,1.0,-2.67765736579895,2.677651643753052,5.753918685513781e-06,2.063051700592041,0.865490734577179,0.865490734577179,0.0,120.44612121582033,157.0,31779.263671875,-0.0,1646.2879638671875,1.0,280.9411315917969,283.0741271972656,291.0592346191406,293.0893249511719,313.1693420410156,299.3944396972656,281.25,37200.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457422256469727,1.0,0.0,0.0,3.5537054538726807,3.5537288188934326,8.426673616668268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4787.39892578125,0.0,1437.3955078125,1895.4371337890625,0.0,2895.408935546875,0.8846745491027832,1.0,0.0,3.0,1.0,0.0
12308280,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.8770631551742554,0.3728782832622528,0.3370947539806366,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.87812340259552,0.3745394647121429,0.3562430739402771,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.8751891851425171,0.3706210851669311,0.2605343461036682,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28204345703125,0.8208119869232178,0.3028917610645294,0.2889285981655121,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.281494140625,0.7365482449531555,0.2170573472976684,0.9875460863113404,284.2823486328125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1078796386719,284.28436279296875,1.0,0.5089908838272095,1.0,1.0,0.0,1.0,-2.67765736579895,2.677651643753052,5.753918685513781e-06,2.063051700592041,0.865490734577179,0.865490734577179,0.0,120.44612121582033,157.0,31779.263671875,-0.0,1646.2879638671875,1.0,280.9411315917969,283.0741271972656,291.0592346191406,293.0893249511719,313.1693420410156,299.3944396972656,281.25,37200.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457422256469727,1.0,0.0,0.0,3.5537054538726807,3.5537288188934326,8.426673616668268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4787.39892578125,0.0,1437.3955078125,1895.4371337890625,0.0,2895.408935546875,0.8846745491027832,1.0,0.0,3.0,1.0,0.0
12308340,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.8524781465530396,0.3731223344802856,0.3377229273319244,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8543592095375061,0.3760272860527038,0.3580610454082489,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.8510829210281372,0.3713400959968567,0.2613464891910553,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.7987446784973145,0.3038880825042724,0.2903013527393341,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.7175698280334473,0.2173562496900558,0.9909791350364684,284.4816589355469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.11962890625,284.4837341308594,1.0,0.5198797583580017,1.0,1.0,0.0,1.0,-2.687342882156372,2.6873369216918945,5.795533979835454e-06,2.0704731941223145,0.8608554601669312,0.8608554601669312,0.0,134.78134155273438,175.0,30669.626953125,-0.0,1725.92333984375,1.0,281.24072265625,283.3205871582031,291.044921875,293.0001525878906,313.1693420410156,299.3944396972656,281.54998779296875,36959.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251925706863403,1.0,0.0,0.0,3.516949415206909,3.516972303390503,8.253260830315412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4706.056640625,0.0,1397.0347900390625,1895.4371337890625,0.0,2703.740234375,0.876334547996521,1.0,0.0,3.0,1.0,0.0
12308400,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.8524781465530396,0.3731223344802856,0.3377229273319244,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8543592095375061,0.3760272860527038,0.3580610454082489,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.8510829210281372,0.3713400959968567,0.2613464891910553,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.7987446784973145,0.3038880825042724,0.2903013527393341,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.7175698280334473,0.2173562496900558,0.9909791350364684,284.4816589355469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.11962890625,284.4837341308594,1.0,0.5198797583580017,1.0,1.0,0.0,1.0,-2.687342882156372,2.6873369216918945,5.795533979835454e-06,2.0704731941223145,0.8608554601669312,0.8608554601669312,0.0,134.78134155273438,175.0,30669.626953125,-0.0,1725.92333984375,1.0,281.24072265625,283.3205871582031,291.044921875,293.0001525878906,313.1693420410156,299.3944396972656,281.54998779296875,36959.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251925706863403,1.0,0.0,0.0,3.516949415206909,3.516972303390503,8.253260830315412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4706.056640625,0.0,1397.0347900390625,1895.4371337890625,0.0,2703.740234375,0.876334547996521,1.0,0.0,3.0,1.0,0.0
12308460,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.831936776638031,0.3737152814865112,0.3387458622455597,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8345622420310974,0.3779079914093017,0.3603409230709076,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.830971360206604,0.3724353015422821,0.2624873518943786,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.7787817716598511,0.3052302598953247,0.2920874655246734,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6994354724884033,0.2179789394140243,0.9962713718414308,284.681396484375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1336364746094,284.6835021972656,1.0,0.5319097638130188,1.0,1.0,0.0,1.0,-2.701185703277588,2.7011797428131104,5.8554333008942194e-06,2.0811567306518555,0.858879566192627,0.858879566192627,0.0,150.4119110107422,163.0,29653.2109375,-0.0,1818.3453369140625,1.0,281.5404052734375,283.5663452148437,291.0345153808594,292.9263916015625,313.1693420410156,299.3944396972656,281.8500061035156,36665.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077927231788635,1.0,0.0,0.0,3.4911129474639893,3.491135597229004,8.132444122566085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4632.962890625,0.0,1368.242919921875,1895.4371337890625,0.0,2542.88134765625,0.870379626750946,1.0,0.0,3.0,1.0,0.0
12308520,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.831936776638031,0.3737152814865112,0.3387458622455597,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8345622420310974,0.3779079914093017,0.3603409230709076,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.830971360206604,0.3724353015422821,0.2624873518943786,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.7787817716598511,0.3052302598953247,0.2920874655246734,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6994354724884033,0.2179789394140243,0.9962713718414308,284.681396484375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1336364746094,284.6835021972656,1.0,0.5319097638130188,1.0,1.0,0.0,1.0,-2.701185703277588,2.7011797428131104,5.8554333008942194e-06,2.0811567306518555,0.858879566192627,0.858879566192627,0.0,150.4119110107422,163.0,29653.2109375,-0.0,1818.3453369140625,1.0,281.5404052734375,283.5663452148437,291.0345153808594,292.9263916015625,313.1693420410156,299.3944396972656,281.8500061035156,36665.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077927231788635,1.0,0.0,0.0,3.4911129474639893,3.491135597229004,8.132444122566085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4632.962890625,0.0,1368.242919921875,1895.4371337890625,0.0,2542.88134765625,0.870379626750946,1.0,0.0,3.0,1.0,0.0
12308580,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8278108835220337,0.3746391534805298,0.3396351933479309,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8312739729881287,0.3801178336143493,0.3624900877475738,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8271976113319397,0.3738671243190765,0.2635310590267181,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7753234505653381,0.3068607151508331,0.2937035262584686,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6959056854248047,0.2188609987497329,1.000635862350464,284.8812561035156,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1486511230469,284.8829650878906,1.0,0.5354909896850586,1.0,1.0,0.0,1.0,-2.7132816314697266,2.713275909423828,5.908197636017576e-06,2.09057354927063,0.8595897555351257,0.8595897555351257,0.0,154.7320098876953,151.0,28749.05859375,-0.0,1856.658935546875,1.0,281.8402099609375,283.81219482421875,291.0219421386719,292.859375,313.1693420410156,299.3944396972656,282.1499938964844,36340.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929644584655762,1.0,0.0,0.0,3.477518320083618,3.4775407314300537,8.069230830187735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4566.93212890625,0.0,1352.0340576171875,1895.4371337890625,0.0,2407.282958984375,0.8671132922172546,1.0,0.0,3.0,1.0,0.0
12308640,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8278108835220337,0.3746391534805298,0.3396351933479309,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8312739729881287,0.3801178336143493,0.3624900877475738,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8271976113319397,0.3738671243190765,0.2635310590267181,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7753234505653381,0.3068607151508331,0.2937035262584686,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6959056854248047,0.2188609987497329,1.000635862350464,284.8812561035156,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1486511230469,284.8829650878906,1.0,0.5354909896850586,1.0,1.0,0.0,1.0,-2.7132816314697266,2.713275909423828,5.908197636017576e-06,2.09057354927063,0.8595897555351257,0.8595897555351257,0.0,154.7320098876953,151.0,28749.05859375,-0.0,1856.658935546875,1.0,281.8402099609375,283.81219482421875,291.0219421386719,292.859375,313.1693420410156,299.3944396972656,282.1499938964844,36340.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929644584655762,1.0,0.0,0.0,3.477518320083618,3.4775407314300537,8.069230830187735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4566.93212890625,0.0,1352.0340576171875,1895.4371337890625,0.0,2407.282958984375,0.8671132922172546,1.0,0.0,3.0,1.0,0.0
12308700,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8293157815933228,0.3752045929431915,0.3400376737117767,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8332251906394958,0.3813262283802032,0.3635313808917999,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.828883707523346,0.3746924996376037,0.264030396938324,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7772409915924072,0.3077702820301056,0.2944727540016174,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6975530982017517,0.2193908542394638,1.0026297569274902,285.0221252441406,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1563720703125,285.03204345703125,1.0,0.5355682969093323,1.0,1.0,0.0,1.0,-2.718937397003174,2.7189314365386963,5.9329158830223605e-06,2.094960927963257,0.8614226579666138,0.8614226579666138,0.0,153.9500274658203,151.0,27958.208984375,-0.0,1861.6944580078125,1.0,282.0937805175781,283.9955139160156,290.9853820800781,292.7303161621094,313.1693420410156,299.3944396972656,282.1499938964844,36161.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835506796836853,1.0,0.0,0.0,3.475154161453247,3.4751765727996826,8.05826346095273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4687.798828125,0.0,1348.353515625,1895.4371337890625,0.0,2322.07763671875,0.8664920926094055,1.0,0.0,3.0,1.0,0.0
12308760,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8326702117919922,0.3758980631828308,0.3405574858188629,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8370210528373718,0.3826465308666229,0.3646588027477264,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8324019312858582,0.3756382763385772,0.2646040320396423,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7810313105583191,0.3087790608406067,0.2953083515167236,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7009392976760864,0.2200083285570144,1.0048410892486572,285.0748291015625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1648254394531,285.0763244628906,1.0,0.5348826050758362,1.0,1.0,0.0,1.0,-2.7252674102783203,2.7252614498138428,5.960624548606575e-06,2.099862575531006,0.8628327250480652,0.8628327250480652,0.0,151.7952423095703,139.0,27842.966796875,-0.0,1861.403076171875,1.0,282.1402282714844,284.0509948730469,291.0028076171875,292.78717041015625,313.1693420410156,299.3944396972656,282.45001220703125,36009.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794386744499207,1.0,0.0,0.0,3.476383209228516,3.476405620574951,8.063963718996092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4500.625,0.0,1348.51904296875,1895.4371337890625,0.0,2285.101806640625,0.8666059970855713,1.0,0.0,3.0,1.0,0.0
12308820,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.8434316515922546,0.3775475323200226,0.3416504561901092,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.848786473274231,0.3855264484882355,0.3669783473014831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.8435046672821045,0.3777794241905212,0.2658006548881531,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841796875,0.7927564978599548,0.3110084235668182,0.2970306575298309,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.711388111114502,0.221430242061615,1.00946843624115,285.284423828125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1822509765625,285.2860107421875,1.0,0.5319150686264038,1.0,1.0,0.0,1.0,-2.7384352684021,2.738429069519043,6.018476597091649e-06,2.1100614070892334,0.8689823746681213,0.8689823746681213,0.0,144.80392456054688,127.0,27092.037109375,-0.0,1849.0552978515625,1.0,282.440185546875,284.2930603027344,290.9814147949219,292.7181396484375,313.1693420410156,299.3944396972656,282.75,35661.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665627598762512,1.0,0.0,0.0,3.4881834983825684,3.488205909729004,8.118801702039491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4442.3212890625,0.0,1358.059814453125,1895.4371337890625,0.0,2170.376953125,0.8689640164375305,1.0,0.0,3.0,1.0,0.0
12308880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.8434316515922546,0.3775475323200226,0.3416504561901092,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.848786473274231,0.3855264484882355,0.3669783473014831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.8435046672821045,0.3777794241905212,0.2658006548881531,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841796875,0.7927564978599548,0.3110084235668182,0.2970306575298309,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.711388111114502,0.221430242061615,1.00946843624115,285.284423828125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1822509765625,285.2860107421875,1.0,0.5319150686264038,1.0,1.0,0.0,1.0,-2.7384352684021,2.738429069519043,6.018476597091649e-06,2.1100614070892334,0.8689823746681213,0.8689823746681213,0.0,144.80392456054688,127.0,27092.037109375,-0.0,1849.0552978515625,1.0,282.440185546875,284.2930603027344,290.9814147949219,292.7181396484375,313.1693420410156,299.3944396972656,282.75,35661.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665627598762512,1.0,0.0,0.0,3.4881834983825684,3.488205909729004,8.118801702039491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4442.3212890625,0.0,1358.059814453125,1895.4371337890625,0.0,2170.376953125,0.8689640164375305,1.0,0.0,3.0,1.0,0.0
12308940,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.8597428202629089,0.3796471655368805,0.3430526554584503,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8662523031234741,0.3887938857078552,0.3695665597915649,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.8601583242416382,0.380327433347702,0.2672103941440582,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.8096143007278442,0.3135772943496704,0.2989767491817474,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.7253206372261047,0.2231442183256149,1.0149483680725098,285.5013427734375,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.20037841796875,285.50274658203125,1.0,0.5277324318885803,1.0,1.0,0.0,1.0,-2.753847122192383,2.753840923309326,6.086554549256107e-06,2.1220040321350098,0.878120481967926,0.878120481967926,0.0,135.40139770507812,115.0,26429.3828125,-0.0,1828.683837890625,1.0,282.7403869628906,284.5353698730469,290.9618530273437,292.6575012207031,313.1693420410156,299.3944396972656,283.04998779296875,35312.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549334168434143,1.0,0.0,0.0,3.5131595134735107,3.5131821632385254,8.235482482632506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4389.955078125,0.0,1381.2357177734375,1895.4371337890625,0.0,2068.2822265625,0.8742586970329285,1.0,0.0,3.0,1.0,0.0
12309000,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.8597428202629089,0.3796471655368805,0.3430526554584503,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8662523031234741,0.3887938857078552,0.3695665597915649,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.8601583242416382,0.380327433347702,0.2672103941440582,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.8096143007278442,0.3135772943496704,0.2989767491817474,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.7253206372261047,0.2231442183256149,1.0149483680725098,285.5013427734375,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.20037841796875,285.50274658203125,1.0,0.5277324318885803,1.0,1.0,0.0,1.0,-2.753847122192383,2.753840923309326,6.086554549256107e-06,2.1220040321350098,0.878120481967926,0.878120481967926,0.0,135.40139770507812,115.0,26429.3828125,-0.0,1828.683837890625,1.0,282.7403869628906,284.5353698730469,290.9618530273437,292.6575012207031,313.1693420410156,299.3944396972656,283.04998779296875,35312.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549334168434143,1.0,0.0,0.0,3.5131595134735107,3.5131821632385254,8.235482482632506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4389.955078125,0.0,1381.2357177734375,1895.4371337890625,0.0,2068.2822265625,0.8742586970329285,1.0,0.0,3.0,1.0,0.0
12309060,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.8821320533752441,0.3820904493331909,0.3447321951389313,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.88987135887146,0.3923763930797577,0.372409850358963,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8829067349433899,0.3831987977027893,0.2688159048557281,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8300420641899109,0.316423237323761,0.3011407554149627,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.7430408596992493,0.2250973880290985,1.0212881565093994,285.71514892578125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2193298339844,285.71636962890625,1.0,0.522979199886322,1.0,1.0,0.0,1.0,-2.7714297771453857,2.771423578262329,6.164717433421174e-06,2.1356420516967773,0.8900936245918274,0.8900936245918274,0.0,124.63724517822266,103.0,25782.728515625,-0.0,1804.9356689453125,1.0,283.0406494140625,284.77362060546875,290.9406433105469,292.5976867675781,313.1693420410156,299.3944396972656,283.1499938964844,34987.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744282603263855,1.0,0.0,0.0,3.550323963165283,3.550346851348877,8.410644909417897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4485.84521484375,0.0,1417.7047119140625,1895.4371337890625,0.0,1976.1956787109373,0.8803037405014038,1.0,0.0,3.0,1.0,0.0
12309120,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.8821320533752441,0.3820904493331909,0.3447321951389313,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.88987135887146,0.3923763930797577,0.372409850358963,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8829067349433899,0.3831987977027893,0.2688159048557281,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8300420641899109,0.316423237323761,0.3011407554149627,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.7430408596992493,0.2250973880290985,1.0212881565093994,285.71514892578125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2193298339844,285.71636962890625,1.0,0.522979199886322,1.0,1.0,0.0,1.0,-2.7714297771453857,2.771423578262329,6.164717433421174e-06,2.1356420516967773,0.8900936245918274,0.8900936245918274,0.0,124.63724517822266,103.0,25782.728515625,-0.0,1804.9356689453125,1.0,283.0406494140625,284.77362060546875,290.9406433105469,292.5976867675781,313.1693420410156,299.3944396972656,283.1499938964844,34987.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744282603263855,1.0,0.0,0.0,3.550323963165283,3.550346851348877,8.410644909417897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4485.84521484375,0.0,1417.7047119140625,1895.4371337890625,0.0,1976.1956787109373,0.8803037405014038,1.0,0.0,3.0,1.0,0.0
