time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309180,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.910468816757202,0.3840513229370117,0.3462110757827759,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9204389452934264,0.3956853151321411,0.3751689493656158,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9117942452430724,0.3857267200946808,0.2703289985656738,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.8551067113876343,0.3190522491931915,0.3032448887825012,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7657433152198792,0.2269051223993301,1.027504324913025,285.78582763671875,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2340393066406,285.7857360839844,1.0,0.5178760290145874,1.0,1.0,0.0,1.0,-2.788344621658325,2.788338422775269,6.240546099434141e-06,2.1488375663757324,0.9018637537956238,0.9018637537956238,0.0,113.462890625,91.0,25535.63671875,-0.0,1777.8592529296875,1.0,283.1468200683594,284.8539123535156,290.957763671875,292.625732421875,313.1693420410156,299.3944396972656,283.04998779296875,34463.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451521754264832,1.0,0.0,0.0,3.5746541023254395,3.574676990509033,8.526313877155189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4635.28271484375,0.0,1439.689697265625,1895.4371337890625,0.0,1983.6597900390625,0.888988196849823,1.0,0.0,3.0,1.0,0.0
12309240,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.910468816757202,0.3840513229370117,0.3462110757827759,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9204389452934264,0.3956853151321411,0.3751689493656158,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9117942452430724,0.3857267200946808,0.2703289985656738,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.8551067113876343,0.3190522491931915,0.3032448887825012,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7657433152198792,0.2269051223993301,1.027504324913025,285.78582763671875,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2340393066406,285.7857360839844,1.0,0.5178760290145874,1.0,1.0,0.0,1.0,-2.788344621658325,2.788338422775269,6.240546099434141e-06,2.1488375663757324,0.9018637537956238,0.9018637537956238,0.0,113.462890625,91.0,25535.63671875,-0.0,1777.8592529296875,1.0,283.1468200683594,284.8539123535156,290.957763671875,292.625732421875,313.1693420410156,299.3944396972656,283.04998779296875,34463.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451521754264832,1.0,0.0,0.0,3.5746541023254395,3.574676990509033,8.526313877155189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4635.28271484375,0.0,1439.689697265625,1895.4371337890625,0.0,1983.6597900390625,0.888988196849823,1.0,0.0,3.0,1.0,0.0
12309300,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.9279524683952332,0.3845504820346832,0.3466411828994751,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.9389811158180236,0.3970026969909668,0.3763298094272613,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.9296734929084778,0.3866002559661865,0.2708949744701385,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.8697083592414856,0.3200827240943908,0.304114431142807,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.7789415121078491,0.2275876551866531,1.0299516916275024,285.7225952148437,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23779296875,285.7179260253906,1.0,0.5151386857032776,1.0,1.0,0.0,1.0,-2.7949275970458984,2.794921398162842,6.270267476793379e-06,2.1540122032165527,0.9064100980758668,0.9064100980758668,0.0,107.9810562133789,91.0,25726.814453125,-0.0,1761.8197021484375,1.0,283.0666198730469,284.78045654296875,290.9866943359375,292.7047119140625,313.1693420410156,299.3944396972656,283.04998779296875,34658.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522158026695251,1.0,0.0,0.0,3.6052615642547607,3.6052849292755127,8.672950002619473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4600.16259765625,0.0,1474.04638671875,1895.4371337890625,0.0,2044.651611328125,0.8942903280258179,1.0,0.0,3.0,1.0,0.0
12309360,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.9462406039237976,0.3846943378448486,0.3467004299163818,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.957581639289856,0.3980492055416107,0.3772094845771789,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.9482867121696472,0.3871658742427826,0.2712219953536987,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.885387659072876,0.3208769857883453,0.3047455251216888,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.7929624915122986,0.2280730754137039,1.0315046310424805,285.68902587890625,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2387390136719,285.6872253417969,1.0,0.512199342250824,1.0,1.0,0.0,1.0,-2.799078226089477,2.799072027206421,6.289098109846236e-06,2.157299995422364,0.9109839797019958,0.9109839797019958,0.0,102.69974517822266,79.0,25707.033203125,-0.0,1742.95361328125,1.0,283.0526428222656,284.748779296875,290.9775390625,292.6917724609375,313.1693420410156,299.3944396972656,282.75,34739.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757905900478363,1.0,0.0,0.0,3.6280887126922607,3.628112316131592,8.783125622358057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4831.64794921875,0.0,1499.55615234375,1895.4371337890625,0.0,2094.230224609375,0.89947110414505,1.0,0.0,3.0,1.0,0.0
12309420,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9811356663703918,0.3836134374141693,0.3457588255405426,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9914866089820862,0.3990742266178131,0.3781107664108276,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9835001230239868,0.3871013522148132,0.2711600065231323,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.921444058418274,0.3215373456478119,0.3052636682987213,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8224502205848694,0.2282693684101104,1.0316808223724363,285.4353332519531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2314147949219,285.43212890625,1.0,0.5055862069129944,1.0,1.0,0.0,1.0,-2.799801111221313,2.799794912338257,6.292723810474854e-06,2.1580307483673096,0.9154325127601624,0.9154325127601624,0.0,92.64496612548828,97.0,26223.95703125,-0.0,1696.0458984375,1.0,282.7581481933594,284.4735107421875,290.9820861816406,292.76611328125,313.1693420410156,299.3944396972656,282.45001220703125,35051.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791890501976013,1.0,0.0,0.0,3.664441108703613,3.664464950561523,8.960015520642628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4888.69140625,0.0,1542.1661376953125,1895.4371337890625,0.0,2282.862060546875,0.9078214168548584,1.0,0.0,3.0,1.0,0.0
12309480,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9811356663703918,0.3836134374141693,0.3457588255405426,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9914866089820862,0.3990742266178131,0.3781107664108276,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9835001230239868,0.3871013522148132,0.2711600065231323,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.921444058418274,0.3215373456478119,0.3052636682987213,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8224502205848694,0.2282693684101104,1.0316808223724363,285.4353332519531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2314147949219,285.43212890625,1.0,0.5055862069129944,1.0,1.0,0.0,1.0,-2.799801111221313,2.799794912338257,6.292723810474854e-06,2.1580307483673096,0.9154325127601624,0.9154325127601624,0.0,92.64496612548828,97.0,26223.95703125,-0.0,1696.0458984375,1.0,282.7581481933594,284.4735107421875,290.9820861816406,292.76611328125,313.1693420410156,299.3944396972656,282.45001220703125,35051.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791890501976013,1.0,0.0,0.0,3.664441108703613,3.664464950561523,8.960015520642628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4888.69140625,0.0,1542.1661376953125,1895.4371337890625,0.0,2282.862060546875,0.9078214168548584,1.0,0.0,3.0,1.0,0.0
12309540,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9714192152023317,0.3813822865486145,0.3440635204315185,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9843089580535888,0.3990778028964996,0.3784159719944,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9748286604881288,0.3859303593635559,0.2705799043178558,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.911884069442749,0.3212718367576599,0.3052997291088104,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8149855732917786,0.2276224493980407,1.030093789100647,285.1734313964844,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2154846191406,285.1703491210937,1.0,0.5071277022361755,1.0,1.0,0.0,1.0,-2.795570611953736,2.7955644130706787,6.273786766541889e-06,2.1547999382019043,0.9162954688072203,0.9162954688072203,0.0,94.7979965209961,115.0,26693.203125,-0.0,1699.95166015625,1.0,282.4580078125,284.192626953125,290.9356384277344,292.7585144042969,313.1693420410156,299.3944396972656,282.1499938964844,35397.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956435084342957,1.0,0.0,0.0,3.687802314758301,3.687826633453369,9.074622084881412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4923.14404296875,0.0,1571.081787109375,1895.4371337890625,0.0,2431.66357421875,0.9132936000823976,1.0,0.0,3.0,1.0,0.0
12309600,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9714192152023317,0.3813822865486145,0.3440635204315185,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9843089580535888,0.3990778028964996,0.3784159719944,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9748286604881288,0.3859303593635559,0.2705799043178558,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.911884069442749,0.3212718367576599,0.3052997291088104,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8149855732917786,0.2276224493980407,1.030093789100647,285.1734313964844,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2154846191406,285.1703491210937,1.0,0.5071277022361755,1.0,1.0,0.0,1.0,-2.795570611953736,2.7955644130706787,6.273786766541889e-06,2.1547999382019043,0.9162954688072203,0.9162954688072203,0.0,94.7979965209961,115.0,26693.203125,-0.0,1699.95166015625,1.0,282.4580078125,284.192626953125,290.9356384277344,292.7585144042969,313.1693420410156,299.3944396972656,282.1499938964844,35397.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956435084342957,1.0,0.0,0.0,3.687802314758301,3.687826633453369,9.074622084881412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4923.14404296875,0.0,1571.081787109375,1895.4371337890625,0.0,2431.66357421875,0.9132936000823976,1.0,0.0,3.0,1.0,0.0
12309660,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9346233010292052,0.3786519169807434,0.3420720994472503,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9521421790122986,0.3985103070735931,0.3783760666847229,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9395734071731568,0.3841830790042877,0.2697288691997528,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8799633979797363,0.3204563558101654,0.3050239682197571,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7866616249084473,0.2264123558998108,1.0270473957061768,284.93670654296875,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.19586181640625,284.9340515136719,1.0,0.5125759840011597,1.0,1.0,0.0,1.0,-2.788116216659546,2.78810977935791,6.2404360505752265e-06,2.149083137512207,0.9141728281974792,0.9141728281974792,0.0,104.27618408203124,133.0,27290.40625,-0.0,1733.8228759765625,1.0,282.15789794921875,283.925537109375,290.8864440917969,292.7412109375,313.1693420410156,299.3944396972656,281.8500061035156,35737.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070260882377625,1.0,0.0,0.0,3.698408842086792,3.698433160781861,9.1268958613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4965.00439453125,0.0,1585.7060546875,1895.4371337890625,0.0,2535.833984375,0.9159034490585328,1.0,0.0,3.0,1.0,0.0
12309720,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9346233010292052,0.3786519169807434,0.3420720994472503,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9521421790122986,0.3985103070735931,0.3783760666847229,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9395734071731568,0.3841830790042877,0.2697288691997528,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8799633979797363,0.3204563558101654,0.3050239682197571,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7866616249084473,0.2264123558998108,1.0270473957061768,284.93670654296875,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.19586181640625,284.9340515136719,1.0,0.5125759840011597,1.0,1.0,0.0,1.0,-2.788116216659546,2.78810977935791,6.2404360505752265e-06,2.149083137512207,0.9141728281974792,0.9141728281974792,0.0,104.27618408203124,133.0,27290.40625,-0.0,1733.8228759765625,1.0,282.15789794921875,283.925537109375,290.8864440917969,292.7412109375,313.1693420410156,299.3944396972656,281.8500061035156,35737.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070260882377625,1.0,0.0,0.0,3.698408842086792,3.698433160781861,9.1268958613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4965.00439453125,0.0,1585.7060546875,1895.4371337890625,0.0,2535.833984375,0.9159034490585328,1.0,0.0,3.0,1.0,0.0
12309780,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8937889337539673,0.37570521235466,0.3400033414363861,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9111139178276062,0.3976442217826843,0.378169447183609,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8987827897071838,0.3821631073951721,0.2687703669071197,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8467833399772644,0.3193420767784118,0.3045813739299774,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.755955696105957,0.2248716950416565,1.0230562686920166,284.7133178710937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.17578125,284.7108154296875,1.0,0.5202115774154663,1.0,1.0,0.0,1.0,-2.778902530670166,2.7788963317871094,6.199292329256423e-06,2.141996145248413,0.9092073440551758,0.9092073440551758,0.0,117.60791015625,151.0,27928.63671875,-0.0,1783.0880126953125,1.0,281.8578491210937,283.6673278808594,290.8507385253906,292.740234375,313.1693420410156,299.3944396972656,281.54998779296875,36071.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167019486427307,1.0,0.0,0.0,3.6966872215271,3.696711540222168,9.11840118078544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5014.12744140625,0.0,1586.272216796875,1895.4371337890625,0.0,2625.042724609375,0.91574364900589,1.0,0.0,3.0,1.0,0.0
12309840,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8937889337539673,0.37570521235466,0.3400033414363861,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9111139178276062,0.3976442217826843,0.378169447183609,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8987827897071838,0.3821631073951721,0.2687703669071197,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8467833399772644,0.3193420767784118,0.3045813739299774,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.755955696105957,0.2248716950416565,1.0230562686920166,284.7133178710937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.17578125,284.7108154296875,1.0,0.5202115774154663,1.0,1.0,0.0,1.0,-2.778902530670166,2.7788963317871094,6.199292329256423e-06,2.141996145248413,0.9092073440551758,0.9092073440551758,0.0,117.60791015625,151.0,27928.63671875,-0.0,1783.0880126953125,1.0,281.8578491210937,283.6673278808594,290.8507385253906,292.740234375,313.1693420410156,299.3944396972656,281.54998779296875,36071.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167019486427307,1.0,0.0,0.0,3.6966872215271,3.696711540222168,9.11840118078544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5014.12744140625,0.0,1586.272216796875,1895.4371337890625,0.0,2625.042724609375,0.91574364900589,1.0,0.0,3.0,1.0,0.0
12309900,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8763543963432312,0.3741730153560638,0.3389817178249359,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.8937004804611206,0.3971326947212219,0.3780454695224762,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.8815579414367676,0.3810847997665405,0.2682854533195495,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.8321203589439392,0.3187079429626465,0.3043344914913177,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.7423602938652039,0.2240181565284729,1.0208690166473389,284.5564880371094,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.166015625,284.5462341308594,1.0,0.5245156288146973,1.0,1.0,0.0,1.0,-2.7740182876586914,2.7740120887756348,6.177528575790348e-06,2.1382358074188232,0.9050638675689696,0.9050638675689696,0.0,125.1326904296875,151.0,28642.58203125,-0.0,1811.22998046875,1.0,281.60009765625,283.4735717773437,290.8645935058594,292.8412475585937,313.1693420410156,299.3944396972656,281.54998779296875,36254.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241039514541626,1.0,0.0,0.0,3.6912708282470703,3.6912953853607178,9.091700121643952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4851.5888671875,0.0,1581.494384765625,1895.4371337890625,0.0,2693.630859375,0.914619505405426,1.0,0.0,3.0,1.0,0.0
12309960,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8601235747337341,0.3725577890872955,0.3378341794013977,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49713134765625,0.8776230812072754,0.3965368568897247,0.3778129518032074,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971618652344,0.8654660582542419,0.3799236416816711,0.2677168846130371,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974060058594,0.818334698677063,0.3179968893527984,0.3039964139461517,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.7298116683959961,0.223092496395111,1.01832914352417,284.4971008300781,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1559143066406,284.4947509765625,1.0,0.5289936065673828,1.0,1.0,0.0,1.0,-2.768218278884888,2.76821231842041,6.151737125037471e-06,2.1337714195251465,0.9014011025428772,0.9014011025428772,0.0,133.15638732910156,169.0,28615.125,-0.0,1840.210693359375,1.0,281.5579528808594,283.41864013671875,290.8227233886719,292.7505798339844,313.1693420410156,299.3944396972656,281.25,36410.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262603878974915,1.0,0.0,0.0,3.6823346614837646,3.682358980178833,9.047733442457684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5069.16162109375,0.0,1572.5406494140625,1895.4371337890625,0.0,2713.661865234375,0.9127610325813292,1.0,0.0,3.0,1.0,0.0
12310020,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8326741456985474,0.3692625761032104,0.3355734944343567,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889404296875,0.8501182198524475,0.3952468633651733,0.3773256838321686,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8381988406181335,0.3775262236595154,0.2665826082229614,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.7921925187110901,0.3164820671081543,0.3032915294170379,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898254394531,0.7066213488578796,0.221148744225502,1.0130386352539062,284.2889099121094,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1366882324219,284.2867126464844,1.0,0.5383263230323792,1.0,1.0,0.0,1.0,-2.7563486099243164,2.75634241104126,6.099107849877328e-06,2.1246283054351807,0.8908933401107788,0.8908933401107788,0.0,149.9669647216797,157.0,29349.03125,-0.0,1900.9554443359373,1.0,281.2580871582031,283.180419921875,290.7991027832031,292.7704467773437,313.1693420410156,299.3944396972656,281.54998779296875,36762.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365925550460815,1.0,0.0,0.0,3.6549365520477295,3.6549606323242174,8.913596047932515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4584.6162109375,0.0,1544.3792724609375,1895.4371337890625,0.0,2809.896484375,0.9068755507469176,1.0,0.0,3.0,1.0,0.0
12310080,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8326741456985474,0.3692625761032104,0.3355734944343567,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889404296875,0.8501182198524475,0.3952468633651733,0.3773256838321686,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8381988406181335,0.3775262236595154,0.2665826082229614,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.7921925187110901,0.3164820671081543,0.3032915294170379,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898254394531,0.7066213488578796,0.221148744225502,1.0130386352539062,284.2889099121094,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1366882324219,284.2867126464844,1.0,0.5383263230323792,1.0,1.0,0.0,1.0,-2.7563486099243164,2.75634241104126,6.099107849877328e-06,2.1246283054351807,0.8908933401107788,0.8908933401107788,0.0,149.9669647216797,157.0,29349.03125,-0.0,1900.9554443359373,1.0,281.2580871582031,283.180419921875,290.7991027832031,292.7704467773437,313.1693420410156,299.3944396972656,281.54998779296875,36762.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365925550460815,1.0,0.0,0.0,3.6549365520477295,3.6549606323242174,8.913596047932515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4584.6162109375,0.0,1544.3792724609375,1895.4371337890625,0.0,2809.896484375,0.9068755507469176,1.0,0.0,3.0,1.0,0.0
12310140,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486999511719,0.8252735733985901,0.3677181601524353,0.3338344097137451,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.8435580730438232,0.3952231407165527,0.3770628869533539,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486999511719,0.8312082290649414,0.3765797317028045,0.2657069861888885,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.785283625125885,0.3160201609134674,0.3026805818080902,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482727050781,0.699394166469574,0.2199891805648803,1.0073996782302856,284.4487609863281,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1301574707031,284.44970703125,1.0,0.5390825867652893,1.0,1.0,0.0,1.0,-2.745372772216797,2.74536681175232,6.05046716373181e-06,2.116090774536133,0.8855054378509521,0.8855054378509521,0.0,154.37660217285156,145.0,28085.39453125,-0.0,1904.5228271484373,1.0,281.5420837402344,283.3900451660156,290.6513366699219,292.4824523925781,313.1693420410156,299.3944396972656,281.8500061035156,36734.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814994752407074,1.0,0.0,0.0,3.626796245574951,3.626820087432861,8.776868867244048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4449.3525390625,0.0,1512.967529296875,1895.4371337890625,0.0,2609.263671875,0.900608241558075,1.0,0.0,3.0,1.0,0.0
12310200,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486999511719,0.8252735733985901,0.3677181601524353,0.3338344097137451,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.8435580730438232,0.3952231407165527,0.3770628869533539,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486999511719,0.8312082290649414,0.3765797317028045,0.2657069861888885,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.785283625125885,0.3160201609134674,0.3026805818080902,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482727050781,0.699394166469574,0.2199891805648803,1.0073996782302856,284.4487609863281,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1301574707031,284.44970703125,1.0,0.5390825867652893,1.0,1.0,0.0,1.0,-2.745372772216797,2.74536681175232,6.05046716373181e-06,2.116090774536133,0.8855054378509521,0.8855054378509521,0.0,154.37660217285156,145.0,28085.39453125,-0.0,1904.5228271484373,1.0,281.5420837402344,283.3900451660156,290.6513366699219,292.4824523925781,313.1693420410156,299.3944396972656,281.8500061035156,36734.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814994752407074,1.0,0.0,0.0,3.626796245574951,3.626820087432861,8.776868867244048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4449.3525390625,0.0,1512.967529296875,1895.4371337890625,0.0,2609.263671875,0.900608241558075,1.0,0.0,3.0,1.0,0.0
12310260,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.8297736644744873,0.3677397966384887,0.3334329724311828,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.8492015600204468,0.3965321183204651,0.3778802454471588,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.8361208438873291,0.377127856016159,0.2657573819160461,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7906148433685303,0.3167768716812134,0.3029919862747192,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7034704089164734,0.2198717892169952,1.0051006078720093,284.6328125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1364440917969,284.63409423828125,1.0,0.5361790657043457,1.0,1.0,0.0,1.0,-2.743537187576294,2.7435309886932373,6.042310360498959e-06,2.114643812179565,0.8816197514533997,0.8816197514533997,0.0,150.4637908935547,133.0,26907.61328125,-0.0,1883.36669921875,1.0,281.8414611816406,283.6228942871094,290.59344482421875,292.32696533203125,313.1693420410156,299.3944396972656,282.1499938964844,36631.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878124713897705,1.0,0.0,0.0,3.603257656097412,3.603281259536743,8.663311632517434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4359.1630859375,0.0,1486.4525146484375,1895.4371337890625,0.0,2360.55908203125,0.8952794671058655,1.0,0.0,3.0,1.0,0.0
12310320,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.8297736644744873,0.3677397966384887,0.3334329724311828,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.8492015600204468,0.3965321183204651,0.3778802454471588,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.8361208438873291,0.377127856016159,0.2657573819160461,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7906148433685303,0.3167768716812134,0.3029919862747192,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7034704089164734,0.2198717892169952,1.0051006078720093,284.6328125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1364440917969,284.63409423828125,1.0,0.5361790657043457,1.0,1.0,0.0,1.0,-2.743537187576294,2.7435309886932373,6.042310360498959e-06,2.114643812179565,0.8816197514533997,0.8816197514533997,0.0,150.4637908935547,133.0,26907.61328125,-0.0,1883.36669921875,1.0,281.8414611816406,283.6228942871094,290.59344482421875,292.32696533203125,313.1693420410156,299.3944396972656,282.1499938964844,36631.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878124713897705,1.0,0.0,0.0,3.603257656097412,3.603281259536743,8.663311632517434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4359.1630859375,0.0,1486.4525146484375,1895.4371337890625,0.0,2360.55908203125,0.8952794671058655,1.0,0.0,3.0,1.0,0.0
12310380,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8410588502883911,0.368537575006485,0.3336897194385528,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8621098399162292,0.3985702991485595,0.3793235719203949,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8480234146118164,0.3785098195075989,0.2663528323173523,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.8030494451522827,0.3182710111141205,0.3039215803146362,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7139250636100769,0.2204446792602539,1.0054324865341189,284.8257141113281,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1493225097656,284.8271179199219,1.0,0.5314581394195557,1.0,1.0,0.0,1.0,-2.747807025909424,2.7478010654449463,6.061216026864713e-06,2.117974042892456,0.8787022829055786,0.8787022829055786,0.0,142.4167938232422,121.0,25886.75390625,-0.0,1852.297119140625,1.0,282.1412658691406,283.86444091796875,290.5782775878906,292.2401123046875,313.1693420410156,299.3944396972656,282.45001220703125,36524.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637600302696228,1.0,0.0,0.0,3.5833740234375,3.583397626876831,8.567963050154503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4290.2470703125,0.0,1464.1529541015625,1895.4371337890625,0.0,2145.632568359375,0.8907727599143982,1.0,0.0,3.0,1.0,0.0
12310440,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8410588502883911,0.368537575006485,0.3336897194385528,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8621098399162292,0.3985702991485595,0.3793235719203949,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8480234146118164,0.3785098195075989,0.2663528323173523,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.8030494451522827,0.3182710111141205,0.3039215803146362,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7139250636100769,0.2204446792602539,1.0054324865341189,284.8257141113281,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1493225097656,284.8271179199219,1.0,0.5314581394195557,1.0,1.0,0.0,1.0,-2.747807025909424,2.7478010654449463,6.061216026864713e-06,2.117974042892456,0.8787022829055786,0.8787022829055786,0.0,142.4167938232422,121.0,25886.75390625,-0.0,1852.297119140625,1.0,282.1412658691406,283.86444091796875,290.5782775878906,292.2401123046875,313.1693420410156,299.3944396972656,282.45001220703125,36524.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637600302696228,1.0,0.0,0.0,3.5833740234375,3.583397626876831,8.567963050154503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4290.2470703125,0.0,1464.1529541015625,1895.4371337890625,0.0,2145.632568359375,0.8907727599143982,1.0,0.0,3.0,1.0,0.0
12310500,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8486749529838562,0.3690919280052185,0.3339198231697082,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8707318902015686,0.3997456133365631,0.3801604211330414,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8560532331466675,0.3793753981590271,0.2667506337165832,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8110775947570801,0.3191835284233093,0.3045160174369812,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7204770445823669,0.2208984643220901,1.0062350034713743,284.9677734375,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1568603515625,284.9773864746094,1.0,0.5287326574325562,1.0,1.0,0.0,1.0,-2.7512447834014893,2.751238822937012,6.076477347960463e-06,2.12066388130188,0.8782788515090942,0.8782788515090942,0.0,137.5636749267578,121.0,25042.404296875,-0.0,1834.8331298828125,1.0,282.39678955078125,284.05084228515625,290.5448913574219,292.1101989746094,313.1693420410156,299.3944396972656,282.45001220703125,36447.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506440281867981,1.0,0.0,0.0,3.575000047683716,3.575023412704468,8.527965178473096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4406.111328125,0.0,1454.594482421875,1895.4371337890625,0.0,2031.025634765625,0.8888912796974182,1.0,0.0,3.0,1.0,0.0
12310560,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8579391837120056,0.3697815835475921,0.3343182802200317,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.881062388420105,0.4010451436042785,0.3811432123184204,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8657695651054382,0.3803766667842865,0.2672688961029053,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8200913667678833,0.320216417312622,0.3052444159984588,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7280436158180237,0.2214683145284652,1.0075953006744385,285.01885986328125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.16534423828125,285.020263671875,1.0,0.525894284248352,1.0,1.0,0.0,1.0,-2.7560360431671143,2.7560300827026367,6.097753612266388e-06,2.1244006156921387,0.8770712018013,0.8770712018013,0.0,132.26336669921875,109.0,24899.458984375,-0.0,1817.2938232421875,1.0,282.4411926269531,284.1055603027344,290.5699157714844,292.1712951660156,313.1693420410156,299.3944396972656,282.75,36393.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438833117485046,1.0,0.0,0.0,3.56835675239563,3.568380117416382,8.496299983562494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4226.7041015625,0.0,1447.09619140625,1895.4371337890625,0.0,1972.7713623046875,0.887332558631897,1.0,0.0,3.0,1.0,0.0
12310620,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.8812064528465271,0.3714889287948608,0.3352890014648437,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.906457543373108,0.403936892747879,0.3832922279834747,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8899863362312317,0.3826947212219238,0.2684524059295654,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.8414426445960999,0.3225598633289337,0.3068884909152984,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.7465248703956604,0.2228744029998779,1.01124906539917,285.2404479980469,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.183349609375,285.2419738769531,1.0,0.5200104117393494,1.0,1.0,0.0,1.0,-2.767571449279785,2.7675652503967285,6.149120963527821e-06,2.1333930492401123,0.8773590922355652,0.8773590922355652,0.0,120.96353149414062,97.0,24131.4453125,-0.0,1781.6929931640625,1.0,282.7409973144531,284.3581848144531,290.5599670410156,292.11309814453125,313.1693420410156,299.3944396972656,283.04998779296875,36214.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273298501968384,1.0,0.0,0.0,3.5598599910736084,3.5598833560943604,8.455886586489214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4174.81396484375,0.0,1436.7432861328125,1895.4371337890625,0.0,1832.7454833984373,0.8853132128715515,1.0,0.0,3.0,1.0,0.0
12310680,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.8812064528465271,0.3714889287948608,0.3352890014648437,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.906457543373108,0.403936892747879,0.3832922279834747,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8899863362312317,0.3826947212219238,0.2684524059295654,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.8414426445960999,0.3225598633289337,0.3068884909152984,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.7465248703956604,0.2228744029998779,1.01124906539917,285.2404479980469,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.183349609375,285.2419738769531,1.0,0.5200104117393494,1.0,1.0,0.0,1.0,-2.767571449279785,2.7675652503967285,6.149120963527821e-06,2.1333930492401123,0.8773590922355652,0.8773590922355652,0.0,120.96353149414062,97.0,24131.4453125,-0.0,1781.6929931640625,1.0,282.7409973144531,284.3581848144531,290.5599670410156,292.11309814453125,313.1693420410156,299.3944396972656,283.04998779296875,36214.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273298501968384,1.0,0.0,0.0,3.5598599910736084,3.5598833560943604,8.455886586489214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4174.81396484375,0.0,1436.7432861328125,1895.4371337890625,0.0,1832.7454833984373,0.8853132128715515,1.0,0.0,3.0,1.0,0.0
12310740,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.9130126237869264,0.3736180067062378,0.3366325199604034,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.9432905316352844,0.407192200422287,0.385776549577713,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9237370491027832,0.3854039311408996,0.2699047327041626,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8704842329025269,0.3252445459365845,0.3088454604148865,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7720777988433838,0.2246071547269821,1.0163121223449707,285.4649353027344,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2022399902344,285.46661376953125,1.0,0.5141220092773438,1.0,1.0,0.0,1.0,-2.782351016998291,2.7823448181152344,6.215248504304327e-06,2.144913911819458,0.8794321417808533,0.8794321417808533,0.0,109.00912475585938,85.0,23427.775390625,-0.0,1747.5831298828125,1.0,283.0409545898437,284.6107788085937,290.5462646484375,292.0569763183594,313.1693420410156,299.3944396972656,283.1499938964844,36015.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135204076766968,1.0,0.0,0.0,3.5588204860687256,3.5588436126708984,8.450949167126964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4265.16796875,0.0,1434.1885986328125,1895.4371337890625,0.0,1719.04345703125,0.8829375505447388,1.0,0.0,3.0,1.0,0.0
12310800,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.9130126237869264,0.3736180067062378,0.3366325199604034,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.9432905316352844,0.407192200422287,0.385776549577713,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9237370491027832,0.3854039311408996,0.2699047327041626,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8704842329025269,0.3252445459365845,0.3088454604148865,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7720777988433838,0.2246071547269821,1.0163121223449707,285.4649353027344,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2022399902344,285.46661376953125,1.0,0.5141220092773438,1.0,1.0,0.0,1.0,-2.782351016998291,2.7823448181152344,6.215248504304327e-06,2.144913911819458,0.8794321417808533,0.8794321417808533,0.0,109.00912475585938,85.0,23427.775390625,-0.0,1747.5831298828125,1.0,283.0409545898437,284.6107788085937,290.5462646484375,292.0569763183594,313.1693420410156,299.3944396972656,283.1499938964844,36015.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135204076766968,1.0,0.0,0.0,3.5588204860687256,3.5588436126708984,8.450949167126964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4265.16796875,0.0,1434.1885986328125,1895.4371337890625,0.0,1719.04345703125,0.8829375505447388,1.0,0.0,3.0,1.0,0.0
12310860,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9572871923446656,0.3753073215484619,0.3378354907035827,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9844490885734558,0.4101587533950805,0.3881933391094208,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.967841863632202,0.3877850770950317,0.2712952494621277,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.9094457626342772,0.3277243375778198,0.3107820451259613,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.8061270713806152,0.2262489646673202,1.0216060876846311,285.54718017578125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2169494628906,285.5476379394531,1.0,0.5082364678382874,1.0,1.0,0.0,1.0,-2.797065734863281,2.7970595359802246,6.281603418756276e-06,2.156460762023926,0.8802419304847717,0.8802419304847717,0.0,97.09678649902344,103.0,23125.056640625,-0.0,1713.176513671875,1.0,283.14678955078125,284.7060852050781,290.5709228515625,292.0892944335937,313.1693420410156,299.3944396972656,283.1499938964844,35584.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129546999931335,1.0,0.0,0.0,3.5415945053100586,3.5416173934936523,8.369335091629182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4330.72705078125,0.0,1412.8536376953125,1895.4371337890625,0.0,1714.4505615234375,0.8774104118347168,1.0,0.0,3.0,1.0,0.0
12310920,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9572871923446656,0.3753073215484619,0.3378354907035827,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9844490885734558,0.4101587533950805,0.3881933391094208,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.967841863632202,0.3877850770950317,0.2712952494621277,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.9094457626342772,0.3277243375778198,0.3107820451259613,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.8061270713806152,0.2262489646673202,1.0216060876846311,285.54718017578125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2169494628906,285.5476379394531,1.0,0.5082364678382874,1.0,1.0,0.0,1.0,-2.797065734863281,2.7970595359802246,6.281603418756276e-06,2.156460762023926,0.8802419304847717,0.8802419304847717,0.0,97.09678649902344,103.0,23125.056640625,-0.0,1713.176513671875,1.0,283.14678955078125,284.7060852050781,290.5709228515625,292.0892944335937,313.1693420410156,299.3944396972656,283.1499938964844,35584.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129546999931335,1.0,0.0,0.0,3.5415945053100586,3.5416173934936523,8.369335091629182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4330.72705078125,0.0,1412.8536376953125,1895.4371337890625,0.0,1714.4505615234375,0.8774104118347168,1.0,0.0,3.0,1.0,0.0
