time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310980,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9584825038909912,0.3761455714702606,0.3387791216373443,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9863110184669496,0.4124618470668793,0.3905210793018341,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9695731997489928,0.3894345760345459,0.2725735902786255,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.9118150472640992,0.3296532332897186,0.3127365708351135,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.807930052280426,0.2274816483259201,1.027637600898743,285.5538635253906,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22418212890625,285.55389404296875,1.0,0.5113512277603149,1.0,1.0,0.0,1.0,-2.812130689620972,2.812124490737915,6.349782779579982e-06,2.168227195739746,0.879327118396759,0.879327118396759,0.0,97.59479522705078,121.0,23029.01171875,-0.0,1738.4158935546875,1.0,283.14990234375,284.7196350097656,290.5743103027344,292.1098022460937,313.1693420410156,299.3944396972656,283.1499938964844,34931.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195976376533508,1.0,0.0,0.0,3.5054824352264404,3.505504846572876,8.199528451768856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4329.705078125,0.0,1370.5703125,1895.4371337890625,0.0,1768.7119140625,0.8683156371116638,1.0,0.0,3.0,1.0,0.0
12311040,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9584825038909912,0.3761455714702606,0.3387791216373443,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9863110184669496,0.4124618470668793,0.3905210793018341,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9695731997489928,0.3894345760345459,0.2725735902786255,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.9118150472640992,0.3296532332897186,0.3127365708351135,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.807930052280426,0.2274816483259201,1.027637600898743,285.5538635253906,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22418212890625,285.55389404296875,1.0,0.5113512277603149,1.0,1.0,0.0,1.0,-2.812130689620972,2.812124490737915,6.349782779579982e-06,2.168227195739746,0.879327118396759,0.879327118396759,0.0,97.59479522705078,121.0,23029.01171875,-0.0,1738.4158935546875,1.0,283.14990234375,284.7196350097656,290.5743103027344,292.1098022460937,313.1693420410156,299.3944396972656,283.1499938964844,34931.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195976376533508,1.0,0.0,0.0,3.5054824352264404,3.505504846572876,8.199528451768856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4329.705078125,0.0,1370.5703125,1895.4371337890625,0.0,1768.7119140625,0.8683156371116638,1.0,0.0,3.0,1.0,0.0
12311100,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9468988180160522,0.3763270378112793,0.3391198813915252,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.9772167801856996,0.4134056270122528,0.3915913105010986,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.9589728713035583,0.3900366425514221,0.2731294631958008,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9015661478042604,0.3304331302642822,0.31364905834198,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7992465496063232,0.2279394119977951,1.0305087566375732,285.5583801269531,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2255249023437,285.5586242675781,1.0,0.514713704586029,1.0,1.0,0.0,1.0,-2.819042921066284,2.8190364837646484,6.381233561114641e-06,2.173646926879883,0.8784797191619873,0.8784797191619873,0.0,101.09688568115234,121.0,22967.30078125,-0.0,1765.813720703125,1.0,283.1499938964844,284.7287292480469,290.5598449707031,292.09686279296875,313.1693420410156,299.3944396972656,283.1499938964844,34404.53125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223707437515259,1.0,0.0,0.0,3.4752914905548096,3.475313425064087,8.058900107243971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4322.619140625,0.0,1335.9783935546875,1895.4371337890625,0.0,1791.5714111328125,0.8636512160301208,1.0,0.0,3.0,1.0,0.0
12311160,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.93076491355896,0.3764150738716125,0.3394149541854858,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.9636776447296144,0.4142560660839081,0.3926180005073547,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.9437234997749328,0.3905437290668487,0.2736502587795257,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8883654475212097,0.3311269581317901,0.3145264089107513,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.7875154614448547,0.2283165454864502,1.0332494974136353,285.5599365234375,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.22589111328125,285.56005859375,1.0,0.5188997387886047,1.0,1.0,0.0,1.0,-2.82560658454895,2.8256001472473145,6.411174126697006e-06,2.1787946224212646,0.8773291110992432,0.8773291110992432,0.0,106.00830078125,139.0,22918.650390625,-0.0,1799.591552734375,1.0,283.1499938964844,284.7335510253906,290.540771484375,292.0774841308594,313.1693420410156,299.3944396972656,283.1499938964844,34157.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724275529384613,1.0,0.0,0.0,3.457817316055298,3.457839250564575,7.978061944413639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4315.34375,0.0,1316.621337890625,1895.4371337890625,0.0,1807.34228515625,0.8565374612808228,1.0,0.0,3.0,1.0,0.0
12311220,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.896251916885376,0.3764201998710632,0.3399268686771393,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.9290633797645568,0.415764570236206,0.3945767283439636,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.908196747303009,0.3913739025592804,0.2746241986751556,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8594229817390442,0.3323346376419067,0.3162010312080383,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686950683594,0.7617060542106628,0.2288937121629715,1.0383834838867188,285.5687561035156,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2247619628906,285.5690002441406,1.0,0.5289069414138794,1.0,1.0,0.0,1.0,-2.837930679321289,2.8379242420196533,6.467585535574472e-06,2.188462734222412,0.8743621110916138,0.8743621110916138,0.0,118.75446319580078,157.0,22795.060546875,-0.0,1880.481201171875,1.0,283.1499938964844,284.7508850097656,290.4990539550781,292.0287780761719,313.1693420410156,299.3944396972656,283.1499938964844,33307.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254860997200012,1.0,0.0,0.0,3.401455879211426,3.401477098464966,7.720101393715595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4298.09423828125,0.0,1255.060302734375,1895.4371337890625,0.0,1817.3936767578125,0.8427457809448242,1.0,0.0,3.0,1.0,0.0
12311280,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.896251916885376,0.3764201998710632,0.3399268686771393,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.9290633797645568,0.415764570236206,0.3945767283439636,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.908196747303009,0.3913739025592804,0.2746241986751556,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8594229817390442,0.3323346376419067,0.3162010312080383,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686950683594,0.7617060542106628,0.2288937121629715,1.0383834838867188,285.5687561035156,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2247619628906,285.5690002441406,1.0,0.5289069414138794,1.0,1.0,0.0,1.0,-2.837930679321289,2.8379242420196533,6.467585535574472e-06,2.188462734222412,0.8743621110916138,0.8743621110916138,0.0,118.75446319580078,157.0,22795.060546875,-0.0,1880.481201171875,1.0,283.1499938964844,284.7508850097656,290.4990539550781,292.0287780761719,313.1693420410156,299.3944396972656,283.1499938964844,33307.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254860997200012,1.0,0.0,0.0,3.401455879211426,3.401477098464966,7.720101393715595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4298.09423828125,0.0,1255.060302734375,1895.4371337890625,0.0,1817.3936767578125,0.8427457809448242,1.0,0.0,3.0,1.0,0.0
12311340,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8661879301071167,0.3762839436531067,0.3403858542442322,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.8963736891746521,0.4170936644077301,0.3964461982250213,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.8779279589653015,0.3920469582080841,0.2755455374717712,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8332772850990295,0.3333764970302582,0.3177994191646576,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.7383767366409302,0.2293063849210739,1.0431607961654663,285.5804138183594,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2221069335937,285.58074951171875,1.0,0.5402024388313293,1.0,1.0,0.0,1.0,-2.8495006561279297,2.849493980407715,6.520778242702363e-06,2.1975433826446533,0.8705028891563416,0.8705028891563416,0.0,133.99879455566406,175.0,22662.390625,-0.0,1972.975341796875,1.0,283.1499938964844,284.7715148925781,290.4620666503906,291.9817810058594,313.1693420410156,299.3944396972656,283.1499938964844,32412.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724346935749054,1.0,0.0,0.0,3.338185310363769,3.3382058143615723,7.435568818436877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4281.6650390625,0.0,1188.5892333984375,1895.4371337890625,0.0,1807.9342041015625,0.8273617625236511,1.0,0.0,3.0,1.0,0.0
12311400,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8661879301071167,0.3762839436531067,0.3403858542442322,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.8963736891746521,0.4170936644077301,0.3964461982250213,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.8779279589653015,0.3920469582080841,0.2755455374717712,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8332772850990295,0.3333764970302582,0.3177994191646576,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.7383767366409302,0.2293063849210739,1.0431607961654663,285.5804138183594,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2221069335937,285.58074951171875,1.0,0.5402024388313293,1.0,1.0,0.0,1.0,-2.8495006561279297,2.849493980407715,6.520778242702363e-06,2.1975433826446533,0.8705028891563416,0.8705028891563416,0.0,133.99879455566406,175.0,22662.390625,-0.0,1972.975341796875,1.0,283.1499938964844,284.7715148925781,290.4620666503906,291.9817810058594,313.1693420410156,299.3944396972656,283.1499938964844,32412.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724346935749054,1.0,0.0,0.0,3.338185310363769,3.3382058143615723,7.435568818436877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4281.6650390625,0.0,1188.5892333984375,1895.4371337890625,0.0,1807.9342041015625,0.8273617625236511,1.0,0.0,3.0,1.0,0.0
12311460,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8410278558731079,0.3760635256767273,0.3408136367797851,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8700307011604309,0.4182963371276855,0.3982440233230591,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8523823618888855,0.3926242887973785,0.2764340341091156,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.8107224702835083,0.3343067169189453,0.319339394569397,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.7185404300689697,0.2296143025159835,1.047682762145996,285.5948791503906,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2186584472656,285.5953369140625,1.0,0.5521093606948853,1.0,1.0,0.0,1.0,-2.860529899597168,2.860523462295532,6.571698122570524e-06,2.2062036991119385,0.865833580493927,0.865833580493927,0.0,150.6790008544922,178.0,22522.919921875,-0.0,2072.312744140625,1.0,283.1499938964844,284.7953491210937,290.43145751953125,291.9408264160156,313.1693420410156,299.3944396972656,283.1499938964844,31485.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221682667732239,1.0,0.0,0.0,3.2691471576690674,3.269166946411133,7.131194479370606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4266.61376953125,0.0,1119.04443359375,1895.4371337890625,0.0,1789.8984375,0.8106534481048584,1.0,0.0,3.0,1.0,0.0
12311520,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8410278558731079,0.3760635256767273,0.3408136367797851,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8700307011604309,0.4182963371276855,0.3982440233230591,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8523823618888855,0.3926242887973785,0.2764340341091156,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.8107224702835083,0.3343067169189453,0.319339394569397,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.7185404300689697,0.2296143025159835,1.047682762145996,285.5948791503906,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2186584472656,285.5953369140625,1.0,0.5521093606948853,1.0,1.0,0.0,1.0,-2.860529899597168,2.860523462295532,6.571698122570524e-06,2.2062036991119385,0.865833580493927,0.865833580493927,0.0,150.6790008544922,178.0,22522.919921875,-0.0,2072.312744140625,1.0,283.1499938964844,284.7953491210937,290.43145751953125,291.9408264160156,313.1693420410156,299.3944396972656,283.1499938964844,31485.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221682667732239,1.0,0.0,0.0,3.2691471576690674,3.269166946411133,7.131194479370606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4266.61376953125,0.0,1119.04443359375,1895.4371337890625,0.0,1789.8984375,0.8106534481048584,1.0,0.0,3.0,1.0,0.0
12311580,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8272315859794617,0.3758120834827423,0.3409990966320038,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.8558077812194824,0.4194135367870331,0.3997395634651184,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8386308550834656,0.393152117729187,0.2771232426166534,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.7971950173377991,0.3351689875125885,0.3205925524234772,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.7065108418464661,0.2298694252967834,1.050900101661682,285.6112365722656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2148742675781,285.6117248535156,1.0,0.5597386956214905,1.0,1.0,0.0,1.0,-2.86875581741333,2.8687491416931152,6.609949195990339e-06,2.2127280235290527,0.860421895980835,0.860421895980835,0.0,161.9169464111328,166.0,22364.068359375,-0.0,2141.004150390625,1.0,283.1499938964844,284.82147216796875,290.4048767089844,291.9039001464844,313.1693420410156,299.3944396972656,283.1499938964844,30539.44140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196909189224243,1.0,0.0,0.0,3.1951229572296143,3.195141792297364,6.811903290326882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4251.771484375,0.0,1047.769775390625,1895.4371337890625,0.0,1769.4788818359375,0.7928035259246826,1.0,0.0,3.0,1.0,0.0
12311640,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8272315859794617,0.3758120834827423,0.3409990966320038,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.8558077812194824,0.4194135367870331,0.3997395634651184,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8386308550834656,0.393152117729187,0.2771232426166534,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.7971950173377991,0.3351689875125885,0.3205925524234772,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.7065108418464661,0.2298694252967834,1.050900101661682,285.6112365722656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2148742675781,285.6117248535156,1.0,0.5597386956214905,1.0,1.0,0.0,1.0,-2.86875581741333,2.8687491416931152,6.609949195990339e-06,2.2127280235290527,0.860421895980835,0.860421895980835,0.0,161.9169464111328,166.0,22364.068359375,-0.0,2141.004150390625,1.0,283.1499938964844,284.82147216796875,290.4048767089844,291.9039001464844,313.1693420410156,299.3944396972656,283.1499938964844,30539.44140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196909189224243,1.0,0.0,0.0,3.1951229572296143,3.195141792297364,6.811903290326882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4251.771484375,0.0,1047.769775390625,1895.4371337890625,0.0,1769.4788818359375,0.7928035259246826,1.0,0.0,3.0,1.0,0.0
12311700,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8252668380737305,0.3756968080997467,0.3409498035907745,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8541178107261658,0.4199583530426025,0.4003165662288666,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8368740081787109,0.3934172391891479,0.2773516774177551,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.7955371141433716,0.335594117641449,0.3210556209087372,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.704851508140564,0.2300001084804535,1.051770567893982,285.6219177246094,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2131042480469,285.62261962890625,1.0,0.5607715249061584,1.0,1.0,0.0,1.0,-2.8712706565856934,2.8712639808654785,6.621764896408422e-06,2.2147669792175293,0.8574836850166321,0.8574836850166321,0.0,163.64523315429688,166.0,22264.306640625,-0.0,2153.7197265625,1.0,283.1499938964844,284.8381042480469,290.3919982910156,291.8849792480469,313.1693420410156,299.3944396972656,283.1499938964844,29914.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718377947807312,1.0,0.0,0.0,3.148789644241333,3.148808240890503,6.615773600060493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4243.24267578125,0.0,1004.485595703125,1895.4371337890625,0.0,1758.6961669921875,0.7844117283821106,1.0,0.0,3.0,1.0,0.0
12311760,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.8256137371063232,0.3755993247032165,0.3408425450325012,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.8549277782440186,0.420504093170166,0.4008154273033142,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.8374797105789185,0.3936937153339386,0.2775298357009887,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.7963238954544067,0.3360264897346496,0.3214454054832458,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.7053961157798767,0.2301466464996338,1.0523239374160769,285.6286926269531,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2115478515625,285.6291809082031,1.0,0.560688853263855,1.0,1.0,0.0,1.0,-2.8730902671813965,2.8730835914611816,6.630318239331245e-06,2.2162413597106934,0.8543259501457214,0.8543259501457214,0.0,163.35446166992188,154.0,22179.6171875,-0.0,2155.38232421875,1.0,283.1499938964844,284.8493347167969,290.379638671875,291.86749267578125,313.1693420410156,299.3944396972656,283.1499938964844,29578.38671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170514464378357,1.0,0.0,0.0,3.1166460514068604,3.116664171218872,6.481392347268411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4236.07861328125,0.0,975.7727661132812,1895.4371337890625,0.0,1747.829833984375,0.7739367485046387,1.0,0.0,3.0,1.0,0.0
12311820,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.8308512568473816,0.3754639327526092,0.3405340015888214,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8615159392356873,0.4216092228889465,0.4016701281070709,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8433730006217957,0.3942890763282776,0.277800977230072,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8027106523513794,0.3369238674640655,0.3221001923084259,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.7107937335968018,0.2305011302232742,1.0529649257659912,285.648193359375,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2091369628906,285.6488037109375,1.0,0.558113157749176,1.0,1.0,0.0,1.0,-2.875631093978882,2.875624418258667,6.64232948111021e-06,2.2183258533477783,0.8476331830024719,0.8476331830024719,0.0,158.92578125,142.0,21982.2734375,-0.0,2137.97998046875,1.0,283.1499938964844,284.8797607421875,290.3546447753906,291.8304443359375,313.1693420410156,299.3944396972656,283.1499938964844,28604.900390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141478061676025,1.0,0.0,0.0,3.034180164337158,3.0341975688934326,6.142936967989954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4219.79296875,0.0,903.8995971679688,1895.4371337890625,0.0,1724.1434326171875,0.7541607022285461,1.0,0.0,3.0,1.0,0.0
12311880,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.8308512568473816,0.3754639327526092,0.3405340015888214,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8615159392356873,0.4216092228889465,0.4016701281070709,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8433730006217957,0.3942890763282776,0.277800977230072,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8027106523513794,0.3369238674640655,0.3221001923084259,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.7107937335968018,0.2305011302232742,1.0529649257659912,285.648193359375,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2091369628906,285.6488037109375,1.0,0.558113157749176,1.0,1.0,0.0,1.0,-2.875631093978882,2.875624418258667,6.64232948111021e-06,2.2183258533477783,0.8476331830024719,0.8476331830024719,0.0,158.92578125,142.0,21982.2734375,-0.0,2137.97998046875,1.0,283.1499938964844,284.8797607421875,290.3546447753906,291.8304443359375,313.1693420410156,299.3944396972656,283.1499938964844,28604.900390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141478061676025,1.0,0.0,0.0,3.034180164337158,3.0341975688934326,6.142936967989954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4219.79296875,0.0,903.8995971679688,1895.4371337890625,0.0,1724.1434326171875,0.7541607022285461,1.0,0.0,3.0,1.0,0.0
12311940,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.8406851887702942,0.3753983080387115,0.3401687741279602,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.8732630610466003,0.4227315485477447,0.4024136066436767,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.8541280031204224,0.3949358463287353,0.2780145704746246,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.813613772392273,0.3378644585609436,0.3226682543754577,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.7199139595031738,0.2309406995773315,1.0533794164657593,285.6707763671875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20751953125,285.6715087890625,1.0,0.5535086989402771,1.0,1.0,0.0,1.0,-2.877524137496948,2.8775174617767334,6.651331204921007e-06,2.219899654388428,0.8404491543769836,0.8404491543769836,0.0,151.2366485595703,130.0,21779.986328125,-0.0,2103.453369140625,1.0,283.1499938964844,284.9135437011719,290.330322265625,291.79351806640625,313.1693420410156,299.3944396972656,283.1499938964844,27618.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109712958335876,1.0,0.0,0.0,2.9481868743896484,2.948203086853028,5.799670361739118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4203.4638671875,0.0,832.9042358398438,1895.4371337890625,0.0,1698.3887939453125,0.7335777282714844,1.0,0.0,3.0,1.0,0.0
12312000,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.8406851887702942,0.3753983080387115,0.3401687741279602,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.8732630610466003,0.4227315485477447,0.4024136066436767,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.8541280031204224,0.3949358463287353,0.2780145704746246,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.813613772392273,0.3378644585609436,0.3226682543754577,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.7199139595031738,0.2309406995773315,1.0533794164657593,285.6707763671875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20751953125,285.6715087890625,1.0,0.5535086989402771,1.0,1.0,0.0,1.0,-2.877524137496948,2.8775174617767334,6.651331204921007e-06,2.219899654388428,0.8404491543769836,0.8404491543769836,0.0,151.2366485595703,130.0,21779.986328125,-0.0,2103.453369140625,1.0,283.1499938964844,284.9135437011719,290.330322265625,291.79351806640625,313.1693420410156,299.3944396972656,283.1499938964844,27618.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109712958335876,1.0,0.0,0.0,2.9481868743896484,2.948203086853028,5.799670361739118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4203.4638671875,0.0,832.9042358398438,1895.4371337890625,0.0,1698.3887939453125,0.7335777282714844,1.0,0.0,3.0,1.0,0.0
12312060,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.849574089050293,0.373345285654068,0.3384316861629486,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.8840416073799133,0.4216993749141693,0.401600182056427,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.8639872074127197,0.3935064673423767,0.2771188914775848,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8226662278175354,0.3366276025772095,0.3216706812381744,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.726966917514801,0.2291242629289627,1.0461910963058472,285.6895751953125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1852111816406,285.6899108886719,1.0,0.5468475222587585,1.0,1.0,0.0,1.0,-2.8635616302490234,2.8635549545288086,6.587526058865478e-06,2.209391832351685,0.8327469825744629,0.8327469825744629,0.0,143.6284942626953,118.0,21488.626953125,-0.0,2042.91162109375,1.0,283.1499938964844,284.9446716308594,290.3059387207031,291.7538757324219,313.1693420410156,299.3944396972656,283.1499938964844,26625.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074143290519714,1.0,0.0,0.0,2.8589906692504883,2.85900616645813,5.454046458908124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4183.33984375,0.0,763.3973999023438,1895.4371337890625,0.0,1669.7496337890625,0.7122650146484375,1.0,0.0,3.0,1.0,0.0
12312120,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.849574089050293,0.373345285654068,0.3384316861629486,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.8840416073799133,0.4216993749141693,0.401600182056427,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.8639872074127197,0.3935064673423767,0.2771188914775848,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8226662278175354,0.3366276025772095,0.3216706812381744,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.726966917514801,0.2291242629289627,1.0461910963058472,285.6895751953125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1852111816406,285.6899108886719,1.0,0.5468475222587585,1.0,1.0,0.0,1.0,-2.8635616302490234,2.8635549545288086,6.587526058865478e-06,2.209391832351685,0.8327469825744629,0.8327469825744629,0.0,143.6284942626953,118.0,21488.626953125,-0.0,2042.91162109375,1.0,283.1499938964844,284.9446716308594,290.3059387207031,291.7538757324219,313.1693420410156,299.3944396972656,283.1499938964844,26625.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074143290519714,1.0,0.0,0.0,2.8589906692504883,2.85900616645813,5.454046458908124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4183.33984375,0.0,763.3973999023438,1895.4371337890625,0.0,1669.7496337890625,0.7122650146484375,1.0,0.0,3.0,1.0,0.0
12312180,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8637746572494507,0.372335821390152,0.3370004594326019,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9003509879112244,0.4215720891952514,0.4009402096271515,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8793360590934753,0.3930650055408478,0.2764027714729309,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8361597657203674,0.3363026678562164,0.3208169937133789,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.7379152774810791,0.228192389011383,1.039388656616211,285.71026611328125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1741027832031,285.7109680175781,1.0,0.5390313267707825,1.0,1.0,0.0,1.0,-2.8509786128997803,2.850971937179565,6.529663096443983e-06,2.1996395587921143,0.8245946764945984,0.8245946764945984,0.0,133.84266662597656,106.0,21198.220703125,-0.0,1974.603515625,1.0,283.1499938964844,284.9788513183594,290.28009033203125,291.7098693847656,313.1693420410156,299.3944396972656,283.1499938964844,25626.3125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028769254684448,1.0,0.0,0.0,2.766708850860596,2.7667236328125,5.107639822199417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4162.35205078125,0.0,695.7572021484375,1895.4371337890625,0.0,1633.5311279296875,0.6902554035186768,1.0,0.0,3.0,1.0,0.0
12312240,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8637746572494507,0.372335821390152,0.3370004594326019,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9003509879112244,0.4215720891952514,0.4009402096271515,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8793360590934753,0.3930650055408478,0.2764027714729309,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8361597657203674,0.3363026678562164,0.3208169937133789,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.7379152774810791,0.228192389011383,1.039388656616211,285.71026611328125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1741027832031,285.7109680175781,1.0,0.5390313267707825,1.0,1.0,0.0,1.0,-2.8509786128997803,2.850971937179565,6.529663096443983e-06,2.1996395587921143,0.8245946764945984,0.8245946764945984,0.0,133.84266662597656,106.0,21198.220703125,-0.0,1974.603515625,1.0,283.1499938964844,284.9788513183594,290.28009033203125,291.7098693847656,313.1693420410156,299.3944396972656,283.1499938964844,25626.3125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028769254684448,1.0,0.0,0.0,2.766708850860596,2.7667236328125,5.107639822199417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4162.35205078125,0.0,695.7572021484375,1895.4371337890625,0.0,1633.5311279296875,0.6902554035186768,1.0,0.0,3.0,1.0,0.0
12312300,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.8733492493629456,0.3720182180404663,0.3364679217338562,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9113591313362122,0.4216900467872619,0.400790125131607,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.8895261883735657,0.3930367231369018,0.2761884331703186,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.84511798620224,0.3363370895385742,0.3205835223197937,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.7453958988189697,0.2279484868049621,1.0369935035705566,285.7259216308594,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1711120605469,285.72705078125,1.0,0.5349802374839783,1.0,1.0,0.0,1.0,-2.846738815307617,2.846732378005981,6.510259936476359e-06,2.1963696479797363,0.8204496502876282,0.8204496502876282,0.0,128.33843994140625,106.0,21052.015625,-0.0,1941.00439453125,1.0,283.1499938964844,285.00201416015625,290.2679443359375,291.6881103515625,313.1693420410156,299.3944396972656,283.1499938964844,24978.919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003383636474609,1.0,0.0,0.0,2.7119743824005127,2.711988687515259,4.907547577204241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4151.7373046875,0.0,657.2576904296875,1895.4371337890625,0.0,1613.424560546875,0.6799310445785522,1.0,0.0,3.0,1.0,0.0
12312360,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8845674395561218,0.3717706203460693,0.3360085785388946,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.9250032305717468,0.4218791425228119,0.4007158875465393,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.9013256430625916,0.3930824697017669,0.2760332524776459,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8556643724441528,0.3364537358283996,0.3204356431961059,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7543004155158997,0.2278077751398086,1.0350910425186155,285.738037109375,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1691589355469,285.7389831542969,1.0,0.5308918356895447,1.0,1.0,0.0,1.0,-2.843445301055908,2.8434388637542725,6.4952305365295615e-06,2.193840503692627,0.8161875009536743,0.8161875009536743,0.0,122.61181640625,94.0,20935.763671875,-0.0,1907.936279296875,1.0,283.1499938964844,285.01971435546875,290.25732421875,291.6696472167969,313.1693420410156,299.3944396972656,283.1499938964844,24612.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697797417640686,1.0,0.0,0.0,2.671971321105957,2.671985149383545,4.7638371825087233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4143.64892578125,0.0,630.5980224609375,1895.4371337890625,0.0,1593.4140625,0.6676774621009827,1.0,0.0,3.0,1.0,0.0
12312420,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.9127091765403748,0.3714157044887543,0.3352169394493103,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.9576994776725768,0.4223941266536712,0.4007012546062469,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.9327852725982666,0.3933171331882477,0.27582648396492,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.8822861909866333,0.3368537425994873,0.3203037083148956,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7770520448684692,0.2277492731809616,1.0323323011398315,285.7716369628906,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1673889160156,285.7728271484375,1.0,0.5226784348487854,1.0,1.0,0.0,1.0,-2.8387513160705566,2.838744878768921,6.473897428804776e-06,2.1902616024017334,0.8076386451721191,0.8076386451721191,0.0,110.80857849121094,82.0,20686.587890625,-0.0,1843.3094482421875,1.0,283.1499938964844,285.0663146972656,290.23797607421875,291.634033203125,313.1693420410156,299.3944396972656,283.1499938964844,23582.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927257776260376,1.0,0.0,0.0,2.5753180980682373,2.575330972671509,4.425426425314072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4126.57080078125,0.0,568.405517578125,1895.4371337890625,0.0,1553.8260498046875,0.6446455121040344,1.0,0.0,3.0,1.0,0.0
12312480,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.9127091765403748,0.3714157044887543,0.3352169394493103,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.9576994776725768,0.4223941266536712,0.4007012546062469,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.9327852725982666,0.3933171331882477,0.27582648396492,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.8822861909866333,0.3368537425994873,0.3203037083148956,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7770520448684692,0.2277492731809616,1.0323323011398315,285.7716369628906,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1673889160156,285.7728271484375,1.0,0.5226784348487854,1.0,1.0,0.0,1.0,-2.8387513160705566,2.838744878768921,6.473897428804776e-06,2.1902616024017334,0.8076386451721191,0.8076386451721191,0.0,110.80857849121094,82.0,20686.587890625,-0.0,1843.3094482421875,1.0,283.1499938964844,285.0663146972656,290.23797607421875,291.634033203125,313.1693420410156,299.3944396972656,283.1499938964844,23582.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927257776260376,1.0,0.0,0.0,2.5753180980682373,2.575330972671509,4.425426425314072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4126.57080078125,0.0,568.405517578125,1895.4371337890625,0.0,1553.8260498046875,0.6446455121040344,1.0,0.0,3.0,1.0,0.0
12312540,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.9532675743103028,0.371185839176178,0.3345403373241424,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.9925000071525574,0.4230183959007263,0.4007961452007293,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.9723207354545592,0.3936716020107269,0.2757073640823364,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.919236183166504,0.3373991549015045,0.320317655801773,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.8079781532287598,0.2278982400894165,1.0305609703063965,285.8105163574219,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1673889160156,285.8119201660156,1.0,0.5144800543785095,1.0,1.0,0.0,1.0,-2.8357954025268555,2.83578896522522,6.460550139308907e-06,2.188038825988769,0.7990542054176331,0.7990542054176331,0.0,98.7959976196289,100.0,20443.25,-0.0,1780.574951171875,1.0,283.1499938964844,285.1181335449219,290.2206115722656,291.6012878417969,313.1693420410156,299.3944396972656,283.1499938964844,22538.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878708004951477,1.0,0.0,0.0,2.477368116378784,2.47738003730774,4.095193446573831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4110.3779296875,0.0,509.6164855957031,1895.4371337890625,0.0,1516.3779296875,0.6212913990020752,1.0,0.0,3.0,1.0,0.0
12312600,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.9532675743103028,0.371185839176178,0.3345403373241424,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.9925000071525574,0.4230183959007263,0.4007961452007293,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.9723207354545592,0.3936716020107269,0.2757073640823364,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.919236183166504,0.3373991549015045,0.320317655801773,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.8079781532287598,0.2278982400894165,1.0305609703063965,285.8105163574219,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1673889160156,285.8119201660156,1.0,0.5144800543785095,1.0,1.0,0.0,1.0,-2.8357954025268555,2.83578896522522,6.460550139308907e-06,2.188038825988769,0.7990542054176331,0.7990542054176331,0.0,98.7959976196289,100.0,20443.25,-0.0,1780.574951171875,1.0,283.1499938964844,285.1181335449219,290.2206115722656,291.6012878417969,313.1693420410156,299.3944396972656,283.1499938964844,22538.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878708004951477,1.0,0.0,0.0,2.477368116378784,2.47738003730774,4.095193446573831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4110.3779296875,0.0,509.6164855957031,1895.4371337890625,0.0,1516.3779296875,0.6212913990020752,1.0,0.0,3.0,1.0,0.0
12312660,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.953834354877472,0.3710128962993622,0.3343734741210937,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.9934381246566772,0.423688530921936,0.4014133214950561,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.9732897281646729,0.3940818011760711,0.2759816944599151,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.9206147193908693,0.3380065560340881,0.3208744525909424,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.8088339567184448,0.2281665056943893,1.0316301584243774,285.8566589355469,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1682434082031,285.8584289550781,1.0,0.5155680179595947,1.0,1.0,0.0,1.0,-2.838613510131836,2.8386070728302,6.473419489338994e-06,2.190223455429077,0.7905791401863098,0.7905791401863098,0.0,98.70722198486328,118.0,20224.54296875,-0.0,1784.5218505859375,1.0,283.1499938964844,285.177001953125,290.20440673828125,291.5707702636719,313.1693420410156,299.3944396972656,283.1499938964844,21477.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683242678642273,1.0,0.0,0.0,2.37874436378479,2.378755569458008,3.775625430080254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4095.561279296875,0.0,454.5466613769531,1895.4371337890625,0.0,1481.100341796875,0.5977458953857422,1.0,0.0,3.0,1.0,0.0
12312720,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.953834354877472,0.3710128962993622,0.3343734741210937,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.9934381246566772,0.423688530921936,0.4014133214950561,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.9732897281646729,0.3940818011760711,0.2759816944599151,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.9206147193908693,0.3380065560340881,0.3208744525909424,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.8088339567184448,0.2281665056943893,1.0316301584243774,285.8566589355469,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1682434082031,285.8584289550781,1.0,0.5155680179595947,1.0,1.0,0.0,1.0,-2.838613510131836,2.8386070728302,6.473419489338994e-06,2.190223455429077,0.7905791401863098,0.7905791401863098,0.0,98.70722198486328,118.0,20224.54296875,-0.0,1784.5218505859375,1.0,283.1499938964844,285.177001953125,290.20440673828125,291.5707702636719,313.1693420410156,299.3944396972656,283.1499938964844,21477.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683242678642273,1.0,0.0,0.0,2.37874436378479,2.378755569458008,3.775625430080254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4095.561279296875,0.0,454.5466613769531,1895.4371337890625,0.0,1481.100341796875,0.5977458953857422,1.0,0.0,3.0,1.0,0.0
