time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312780,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.9273282885551452,0.3708221614360809,0.3344806730747223,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.9730943441390992,0.424336701631546,0.4023163020610809,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.9491808414459229,0.3944793045520782,0.2764729261398315,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.8968729376792908,0.3385938704013824,0.3217215538024902,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.7891767621040344,0.2284555733203888,1.0342800617218018,285.9097595214844,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1690368652344,285.9117431640625,1.0,0.5215268731117249,1.0,1.0,0.0,1.0,-2.844619035720825,2.844612598419189,6.501022198790452e-06,2.1949398517608643,0.7823492288589478,0.7823492288589478,0.0,106.24644470214844,136.0,20017.208984375,-0.0,1830.4366455078125,1.0,283.1499938964844,285.24237060546875,290.1895446777344,291.542724609375,313.1693420410156,299.3944396972656,283.1499938964844,20399.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789190769195557,1.0,0.0,0.0,2.2801401615142822,2.2801506519317627,3.469096725439158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4081.783935546875,0.0,403.44384765625,1895.4371337890625,0.0,1448.5242919921875,0.5771523714065552,1.0,0.0,3.0,1.0,0.0
12312840,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.9273282885551452,0.3708221614360809,0.3344806730747223,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.9730943441390992,0.424336701631546,0.4023163020610809,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.9491808414459229,0.3944793045520782,0.2764729261398315,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.8968729376792908,0.3385938704013824,0.3217215538024902,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.7891767621040344,0.2284555733203888,1.0342800617218018,285.9097595214844,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1690368652344,285.9117431640625,1.0,0.5215268731117249,1.0,1.0,0.0,1.0,-2.844619035720825,2.844612598419189,6.501022198790452e-06,2.1949398517608643,0.7823492288589478,0.7823492288589478,0.0,106.24644470214844,136.0,20017.208984375,-0.0,1830.4366455078125,1.0,283.1499938964844,285.24237060546875,290.1895446777344,291.542724609375,313.1693420410156,299.3944396972656,283.1499938964844,20399.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789190769195557,1.0,0.0,0.0,2.2801401615142822,2.2801506519317627,3.469096725439158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4081.783935546875,0.0,403.44384765625,1895.4371337890625,0.0,1448.5242919921875,0.5771523714065552,1.0,0.0,3.0,1.0,0.0
12312900,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.9102458357810974,0.3706974983215332,0.3345840275287628,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.9576722979545592,0.4246313869953155,0.4028186202049255,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.9320695996284484,0.3946525454521179,0.2767589390277862,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.8824495673179626,0.3388606905937195,0.3221969604492187,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.7765547037124634,0.2285889536142349,1.035915732383728,285.9315185546875,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1692199707031,285.933349609375,1.0,0.525674045085907,1.0,1.0,0.0,1.0,-2.8482277393341064,2.8482213020324707,6.517640031233896e-06,2.197775363922119,0.7782313227653503,0.7782313227653503,0.0,111.79424285888672,136.0,19939.119140625,-0.0,1863.0599365234373,1.0,283.1499938964844,285.26873779296875,290.1833801269531,291.5315246582031,313.1693420410156,299.3944396972656,283.1499938964844,20086.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770177483558655,1.0,0.0,0.0,2.2435085773468018,2.243518829345703,3.358526896590775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4076.787109375,0.0,385.8604736328125,1895.4371337890625,0.0,1434.3173828125,0.5687015652656555,1.0,0.0,3.0,1.0,0.0
12312960,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.8942119479179382,0.3705423474311828,0.3346937000751495,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.940205454826355,0.4248956143856048,0.4033282101154327,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.914195477962494,0.3947979509830475,0.2770520150661468,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8677823543548584,0.3391001522541046,0.3226822912693023,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.7637704014778137,0.2287062108516693,1.0376489162445068,285.95147705078125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.169189453125,285.9531555175781,1.0,0.5303468108177185,1.0,1.0,0.0,1.0,-2.8519906997680664,2.851984024047852,6.534992735396372e-06,2.200733184814453,0.77411288022995,0.77411288022995,0.0,118.19786834716795,154.0,19868.0078125,-0.0,1900.1729736328125,1.0,283.1499938964844,285.2928161621094,290.1777038574219,291.5213928222656,313.1693420410156,299.3944396972656,283.1499938964844,19842.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753178238868713,1.0,0.0,0.0,2.2107865810394287,2.210796594619751,3.261272354393441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4072.198974609375,0.0,370.7540588378906,1895.4371337890625,0.0,1421.677978515625,0.5612130761146545,1.0,0.0,3.0,1.0,0.0
12313020,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8643964529037476,0.3701435327529907,0.3349015414714813,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.9056254029273988,0.4253295958042145,0.4043318033218384,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8831959962844849,0.3950048685073852,0.2776332795619964,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8406877517700195,0.339493989944458,0.3236461579799652,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.7402576804161072,0.2288862019777298,1.0412243604660034,285.9873046875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1684875488281,285.9888000488281,1.0,0.5407397150993347,1.0,1.0,0.0,1.0,-2.8596014976501465,2.859594821929932,6.570169261976844e-06,2.206719160079956,0.7658692598342896,0.7658692598342896,0.0,132.8519287109375,172.0,19740.193359375,-0.0,1983.833251953125,1.0,283.1499938964844,285.3360290527344,290.1669311523437,291.5028686523437,313.1693420410156,299.3944396972656,283.1499938964844,19505.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724559664726257,1.0,0.0,0.0,2.153709650039673,2.153719186782837,3.095049976309383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4063.738037109375,0.0,345.7489929199219,1895.4371337890625,0.0,1400.5330810546875,0.5483072400093079,1.0,0.0,3.0,1.0,0.0
12313080,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8643964529037476,0.3701435327529907,0.3349015414714813,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.9056254029273988,0.4253295958042145,0.4043318033218384,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8831959962844849,0.3950048685073852,0.2776332795619964,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8406877517700195,0.339493989944458,0.3236461579799652,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.7402576804161072,0.2288862019777298,1.0412243604660034,285.9873046875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1684875488281,285.9888000488281,1.0,0.5407397150993347,1.0,1.0,0.0,1.0,-2.8596014976501465,2.859594821929932,6.570169261976844e-06,2.206719160079956,0.7658692598342896,0.7658692598342896,0.0,132.8519287109375,172.0,19740.193359375,-0.0,1983.833251953125,1.0,283.1499938964844,285.3360290527344,290.1669311523437,291.5028686523437,313.1693420410156,299.3944396972656,283.1499938964844,19505.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724559664726257,1.0,0.0,0.0,2.153709650039673,2.153719186782837,3.095049976309383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4063.738037109375,0.0,345.7489929199219,1895.4371337890625,0.0,1400.5330810546875,0.5483072400093079,1.0,0.0,3.0,1.0,0.0
12313140,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8390932083129883,0.3696449697017669,0.335076242685318,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.8780595660209656,0.4256477057933807,0.4052876532077789,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.8568352460861206,0.3951145112514496,0.2781912684440613,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8174988627433777,0.3397828936576843,0.3245728313922882,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.7201130986213684,0.2289964705705642,1.044787883758545,286.0196838378906,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1670837402344,286.0210266113281,1.0,0.5519392490386963,1.0,1.0,0.0,1.0,-2.86702823638916,2.8670215606689453,6.6045940911863e-06,2.212563991546631,0.7576215863227844,0.7576215863227844,0.0,149.1403350830078,175.0,19624.548828125,-0.0,2075.6171875,1.0,283.1499938964844,285.3748779296875,290.1561279296875,291.4852294921875,313.1693420410156,299.3944396972656,283.1499938964844,19302.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701095104217529,1.0,0.0,0.0,2.104010343551636,2.1040196418762207,2.953854618681362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4055.729736328125,0.0,325.3228454589844,1895.4371337890625,0.0,1383.3231201171875,0.5372450947761536,1.0,0.0,3.0,1.0,0.0
12313200,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8390932083129883,0.3696449697017669,0.335076242685318,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.8780595660209656,0.4256477057933807,0.4052876532077789,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.8568352460861206,0.3951145112514496,0.2781912684440613,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8174988627433777,0.3397828936576843,0.3245728313922882,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.7201130986213684,0.2289964705705642,1.044787883758545,286.0196838378906,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1670837402344,286.0210266113281,1.0,0.5519392490386963,1.0,1.0,0.0,1.0,-2.86702823638916,2.8670215606689453,6.6045940911863e-06,2.212563991546631,0.7576215863227844,0.7576215863227844,0.0,149.1403350830078,175.0,19624.548828125,-0.0,2075.6171875,1.0,283.1499938964844,285.3748779296875,290.1561279296875,291.4852294921875,313.1693420410156,299.3944396972656,283.1499938964844,19302.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701095104217529,1.0,0.0,0.0,2.104010343551636,2.1040196418762207,2.953854618681362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4055.729736328125,0.0,325.3228454589844,1895.4371337890625,0.0,1383.3231201171875,0.5372450947761536,1.0,0.0,3.0,1.0,0.0
12313260,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.825032114982605,0.3690922856330871,0.334994375705719,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8627641797065735,0.4258803725242615,0.4059495031833648,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8424254059791565,0.3951582610607147,0.2785451412200928,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.8036457300186157,0.3399976193904876,0.3252148032188415,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.7079041600227356,0.2290628850460052,1.0471374988555908,286.04901123046875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1654052734375,286.0502319335937,1.0,0.5589838624000549,1.0,1.0,0.0,1.0,-2.8717498779296875,2.871743440628052,6.626682534260908e-06,2.2163493633270264,0.749367356300354,0.749367356300354,0.0,160.13453674316406,163.0,19504.69140625,-0.0,2137.339599609375,1.0,283.1499938964844,285.4103698730469,290.1449890136719,291.4673156738281,313.1693420410156,299.3944396972656,283.1499938964844,19180.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680024862289429,1.0,0.0,0.0,2.0586366653442383,2.058645725250244,2.82782679050797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4047.460693359375,0.0,307.6869201660156,1895.4371337890625,0.0,1367.96826171875,0.5272833704948425,1.0,0.0,3.0,1.0,0.0
12313320,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.825032114982605,0.3690922856330871,0.334994375705719,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8627641797065735,0.4258803725242615,0.4059495031833648,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8424254059791565,0.3951582610607147,0.2785451412200928,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.8036457300186157,0.3399976193904876,0.3252148032188415,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.7079041600227356,0.2290628850460052,1.0471374988555908,286.04901123046875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1654052734375,286.0502319335937,1.0,0.5589838624000549,1.0,1.0,0.0,1.0,-2.8717498779296875,2.871743440628052,6.626682534260908e-06,2.2163493633270264,0.749367356300354,0.749367356300354,0.0,160.13453674316406,163.0,19504.69140625,-0.0,2137.339599609375,1.0,283.1499938964844,285.4103698730469,290.1449890136719,291.4673156738281,313.1693420410156,299.3944396972656,283.1499938964844,19180.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680024862289429,1.0,0.0,0.0,2.0586366653442383,2.058645725250244,2.82782679050797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4047.460693359375,0.0,307.6869201660156,1895.4371337890625,0.0,1367.96826171875,0.5272833704948425,1.0,0.0,3.0,1.0,0.0
12313380,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.8229148983955383,0.36880823969841,0.3347988426685333,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.8606937527656555,0.4259815514087677,0.4061138331890106,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8404420018196106,0.3951738178730011,0.2786039113998413,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.8016736507415771,0.3400990962982178,0.3253762722015381,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06268310546875,0.7061082124710083,0.2291004508733749,1.047598361968994,286.0631103515625,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.16461181640625,286.064208984375,1.0,0.5597591400146484,1.0,1.0,0.0,1.0,-2.8725345134735107,2.872527837753296,6.630488314840477e-06,2.2170376777648926,0.7450689077377319,0.7450689077377319,0.0,161.80154418945312,163.0,19436.86328125,-0.0,2146.829833984375,1.0,283.1499938964844,285.4276428222656,290.1390075683594,291.45758056640625,313.1693420410156,299.3944396972656,283.1499938964844,19137.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666902482509613,1.0,0.0,0.0,2.0361082553863525,2.0361173152923584,2.76627361017745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4042.880859375,0.0,299.2618103027344,1895.4371337890625,0.0,1359.989501953125,0.5223819017410278,1.0,0.0,3.0,1.0,0.0
12313440,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.8231590390205383,0.3685612082481384,0.3345577418804168,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8612203001976013,0.4260748326778412,0.4061870872974396,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.8408872485160828,0.3951954841613769,0.2786057591438293,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.8021973371505737,0.340197890996933,0.3254524171352386,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.7065512537956238,0.2291487902402877,1.0477150678634644,286.075439453125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1640319824219,286.0765075683594,1.0,0.5594198107719421,1.0,1.0,0.0,1.0,-2.872567892074585,2.87256121635437,6.630753887293395e-06,2.217113256454468,0.7410959601402283,0.7410959601402283,0.0,161.44715881347656,151.0,19371.587890625,-0.0,2145.14990234375,1.0,283.1499938964844,285.4429931640625,290.1334228515625,291.4482727050781,313.1693420410156,299.3944396972656,283.1499938964844,19108.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665840744972229,1.0,0.0,0.0,2.015740871429444,2.01574969291687,2.71120768502442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4038.45947265625,0.0,291.8218078613281,1895.4371337890625,0.0,1352.31298828125,0.5179737210273743,1.0,0.0,3.0,1.0,0.0
12313500,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.8250121474266052,0.3683218657970428,0.3342713415622711,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.8635456562042236,0.4261763393878937,0.4062125086784363,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.8430099487304688,0.3952282965183258,0.2785747945308685,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.8044474124908447,0.3403093218803406,0.3254853188991546,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.7085439562797546,0.2292163223028183,1.047655701637268,286.0880432128906,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1636657714844,286.089111328125,1.0,0.5582112669944763,1.0,1.0,0.0,1.0,-2.8721859455108643,2.8721792697906494,6.629091785725905e-06,2.2168638706207275,0.7369585633277893,0.7369585633277893,0.0,159.7208251953125,151.0,19302.412109375,-0.0,2136.046875,1.0,283.1499938964844,285.458740234375,290.1275634765625,291.4383850097656,313.1693420410156,299.3944396972656,283.1499938964844,19084.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646668910980225,1.0,0.0,0.0,1.99485981464386,1.994868516921997,2.655327762113302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4033.787109375,0.0,284.35888671875,1895.4371337890625,0.0,1343.85400390625,0.5134748816490173,1.0,0.0,3.0,1.0,0.0
12313560,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.8281741738319397,0.3681010007858276,0.3339627683162689,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8673538565635681,0.4262848794460296,0.4062025845050812,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.8465171456336975,0.3952727913856506,0.2785214483737945,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8080670237541199,0.3404308557510376,0.3254863321781158,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.7117277383804321,0.2293024361133575,1.0474839210510254,286.1005554199219,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1634826660156,286.10162353515625,1.0,0.5563470125198364,1.0,1.0,0.0,1.0,-2.8715341091156006,2.8715274333953857,6.626174581469968e-06,2.2164015769958496,0.7328270077705383,0.7328270077705383,0.0,156.94998168945312,139.0,19232.646484375,-0.0,2121.376220703125,1.0,283.1499938964844,285.47442626953125,290.12188720703125,291.428466796875,313.1693420410156,299.3944396972656,283.1499938964844,19065.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634193062782288,1.0,0.0,0.0,1.9742391109466555,1.9742475748062127,2.600715731659875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4029.115966796875,0.0,277.1440124511719,1895.4371337890625,0.0,1334.8963623046875,0.5090501308441162,1.0,0.0,3.0,1.0,0.0
12313620,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.8377412557601929,0.3677082657814026,0.3333108723163605,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.8787171244621277,0.4265296757221222,0.4061216413974762,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.8570641875267029,0.3953986167907715,0.2783771753311157,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.8182206153869629,0.3407064974308014,0.3254334628582001,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7206237316131592,0.2295298725366592,1.046986103057861,286.1258544921875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1636962890625,286.126953125,1.0,0.5512564182281494,1.0,1.0,0.0,1.0,-2.8698184490203857,2.86981201171875,6.618423412874108e-06,2.215151071548462,0.7246014475822449,0.7246014475822449,0.0,149.23960876464844,127.0,19092.845703125,-0.0,2080.75244140625,1.0,283.1499938964844,285.5059509277344,290.111328125,291.40924072265625,313.1693420410156,299.3944396972656,283.1499938964844,19037.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607341766357422,1.0,0.0,0.0,1.9335784912109373,1.933586835861206,2.494692523669073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4019.9736328125,0.0,263.34149169921875,1895.4371337890625,0.0,1315.73291015625,0.5003707408905029,1.0,0.0,3.0,1.0,0.0
12313680,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.8377412557601929,0.3677082657814026,0.3333108723163605,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.8787171244621277,0.4265296757221222,0.4061216413974762,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.8570641875267029,0.3953986167907715,0.2783771753311157,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.8182206153869629,0.3407064974308014,0.3254334628582001,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7206237316131592,0.2295298725366592,1.046986103057861,286.1258544921875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1636962890625,286.126953125,1.0,0.5512564182281494,1.0,1.0,0.0,1.0,-2.8698184490203857,2.86981201171875,6.618423412874108e-06,2.215151071548462,0.7246014475822449,0.7246014475822449,0.0,149.23960876464844,127.0,19092.845703125,-0.0,2080.75244140625,1.0,283.1499938964844,285.5059509277344,290.111328125,291.40924072265625,313.1693420410156,299.3944396972656,283.1499938964844,19037.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607341766357422,1.0,0.0,0.0,1.9335784912109373,1.933586835861206,2.494692523669073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4019.9736328125,0.0,263.34149169921875,1895.4371337890625,0.0,1315.73291015625,0.5003707408905029,1.0,0.0,3.0,1.0,0.0
12313740,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8513467311859131,0.3673754632472992,0.3326453864574432,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.8945916295051575,0.4268114864826202,0.4060041904449463,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.872016966342926,0.3955743312835693,0.2782142758369446,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8316859006881714,0.3410234451293945,0.325348287820816,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.7323576807975769,0.2298259288072586,1.0464613437652588,286.1519470214844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.16461181640625,286.153076171875,1.0,0.5450080633163452,1.0,1.0,0.0,1.0,-2.867948770523072,2.8679420948028564,6.609953743463848e-06,2.213775634765625,0.7164590954780579,0.7164590954780579,0.0,139.70118713378906,115.0,18954.126953125,-0.0,2030.9813232421875,1.0,283.1499938964844,285.53814697265625,290.1022644042969,291.3914489746094,313.1693420410156,299.3944396972656,283.1499938964844,19016.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578844785690308,1.0,0.0,0.0,1.8935339450836184,1.893542051315308,2.392431781572668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4011.267333984375,0.0,250.2632293701172,1895.4371337890625,0.0,1295.5687255859375,0.4918729066848755,1.0,0.0,3.0,1.0,0.0
12313800,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8513467311859131,0.3673754632472992,0.3326453864574432,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.8945916295051575,0.4268114864826202,0.4060041904449463,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.872016966342926,0.3955743312835693,0.2782142758369446,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8316859006881714,0.3410234451293945,0.325348287820816,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.7323576807975769,0.2298259288072586,1.0464613437652588,286.1519470214844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.16461181640625,286.153076171875,1.0,0.5450080633163452,1.0,1.0,0.0,1.0,-2.867948770523072,2.8679420948028564,6.609953743463848e-06,2.213775634765625,0.7164590954780579,0.7164590954780579,0.0,139.70118713378906,115.0,18954.126953125,-0.0,2030.9813232421875,1.0,283.1499938964844,285.53814697265625,290.1022644042969,291.3914489746094,313.1693420410156,299.3944396972656,283.1499938964844,19016.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578844785690308,1.0,0.0,0.0,1.8935339450836184,1.893542051315308,2.392431781572668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4011.267333984375,0.0,250.2632293701172,1895.4371337890625,0.0,1295.5687255859375,0.4918729066848755,1.0,0.0,3.0,1.0,0.0
12313860,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.178955078125,0.8694373369216919,0.367100328207016,0.3319925367832184,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790466308594,0.9157263040542604,0.4271281361579895,0.4058782160282135,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.891599178314209,0.3958011865615845,0.2780561149120331,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8490558862686157,0.3413821458816528,0.3252604603767395,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.7474590539932251,0.2301828414201736,1.046022653579712,286.1790466308594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.166015625,286.18023681640625,1.0,0.538087010383606,1.0,1.0,0.0,1.0,-2.866189479827881,2.866182804107666,6.601993845833931e-06,2.2124836444854736,0.7084387540817261,0.7084387540817261,0.0,129.1210479736328,103.0,18817.482421875,-0.0,1976.3638916015625,1.0,283.1499938964844,285.5712280273437,290.0946655273437,291.375244140625,313.1693420410156,299.3944396972656,283.1499938964844,18996.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549710631370544,1.0,0.0,0.0,1.854076266288757,1.854084134101868,2.293763117222625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4003.064453125,0.0,237.8468475341797,1895.4371337890625,0.0,1275.141845703125,0.4835414290428161,1.0,0.0,3.0,1.0,0.0
12313920,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.178955078125,0.8694373369216919,0.367100328207016,0.3319925367832184,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790466308594,0.9157263040542604,0.4271281361579895,0.4058782160282135,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.891599178314209,0.3958011865615845,0.2780561149120331,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8490558862686157,0.3413821458816528,0.3252604603767395,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.7474590539932251,0.2301828414201736,1.046022653579712,286.1790466308594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.166015625,286.18023681640625,1.0,0.538087010383606,1.0,1.0,0.0,1.0,-2.866189479827881,2.866182804107666,6.601993845833931e-06,2.2124836444854736,0.7084387540817261,0.7084387540817261,0.0,129.1210479736328,103.0,18817.482421875,-0.0,1976.3638916015625,1.0,283.1499938964844,285.5712280273437,290.0946655273437,291.375244140625,313.1693420410156,299.3944396972656,283.1499938964844,18996.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549710631370544,1.0,0.0,0.0,1.854076266288757,1.854084134101868,2.293763117222625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4003.064453125,0.0,237.8468475341797,1895.4371337890625,0.0,1275.141845703125,0.4835414290428161,1.0,0.0,3.0,1.0,0.0
12313980,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.8929916620254517,0.3668823838233948,0.3313682675361633,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.9445102214813232,0.4274831116199493,0.4057634472846985,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.917383909225464,0.3960811793804168,0.2779169380664825,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.8717966675758362,0.3417865931987762,0.3251911103725433,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.7672778964042664,0.2305928319692611,1.0457172393798828,286.20721435546875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1678161621094,286.2084350585937,1.0,0.5307738780975342,1.0,1.0,0.0,1.0,-2.8646833896636963,2.864676713943481,6.595202648895793e-06,2.211386442184448,0.7005769610404968,0.7005769610404968,0.0,117.9502944946289,91.0,18683.54296875,-0.0,1919.3360595703125,1.0,283.1499938964844,285.6051940917969,290.08843994140625,291.3606262207031,313.1693420410156,299.3944396972656,283.1499938964844,18974.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520615816116333,1.0,0.0,0.0,1.81528902053833,1.815296649932861,2.19879595420025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3995.358154296875,0.0,226.0756072998047,1895.4371337890625,0.0,1254.935302734375,0.4753881096839905,1.0,0.0,3.0,1.0,0.0
12314040,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.8929916620254517,0.3668823838233948,0.3313682675361633,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.9445102214813232,0.4274831116199493,0.4057634472846985,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.917383909225464,0.3960811793804168,0.2779169380664825,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.8717966675758362,0.3417865931987762,0.3251911103725433,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.7672778964042664,0.2305928319692611,1.0457172393798828,286.20721435546875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1678161621094,286.2084350585937,1.0,0.5307738780975342,1.0,1.0,0.0,1.0,-2.8646833896636963,2.864676713943481,6.595202648895793e-06,2.211386442184448,0.7005769610404968,0.7005769610404968,0.0,117.9502944946289,91.0,18683.54296875,-0.0,1919.3360595703125,1.0,283.1499938964844,285.6051940917969,290.08843994140625,291.3606262207031,313.1693420410156,299.3944396972656,283.1499938964844,18974.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520615816116333,1.0,0.0,0.0,1.81528902053833,1.815296649932861,2.19879595420025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3995.358154296875,0.0,226.0756072998047,1895.4371337890625,0.0,1254.935302734375,0.4753881096839905,1.0,0.0,3.0,1.0,0.0
12314100,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.907346785068512,0.3667953312397003,0.331070214509964,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.9607046246528624,0.4276766180992126,0.4057149589061737,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.934173047542572,0.3962421715259552,0.2778575122356415,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.8857788443565369,0.3420072495937347,0.325167715549469,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.7795106768608093,0.2308161258697509,1.045621633529663,286.2216796875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1688232421875,286.2229309082031,1.0,0.5270218253135681,1.0,1.0,0.0,1.0,-2.864052057266236,2.8640456199646,6.592370482394472e-06,2.21093225479126,0.6967172026634216,0.6967172026634216,0.0,112.22428894042967,91.0,18617.775390625,-0.0,1890.3531494140625,1.0,283.1499938964844,285.6224975585937,290.0857849121094,291.3538818359375,313.1693420410156,299.3944396972656,283.1499938964844,18962.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506205797195435,1.0,0.0,0.0,1.7961959838867188,1.79620361328125,2.152785896214482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3991.691162109375,0.0,220.43460083007807,1895.4371337890625,0.0,1244.9990234375,0.4713873863220215,1.0,0.0,3.0,1.0,0.0
12314160,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.9252861142158508,0.3667224645614624,0.330782413482666,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.9772744178771972,0.4278812110424042,0.4056740999221802,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.9527640342712402,0.3964171409606933,0.2778058052062988,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.9018399119377136,0.3422402143478393,0.3251532614231109,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7936068773269653,0.2310504168272018,1.0455644130706787,286.2363586425781,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.169921875,286.23760986328125,1.0,0.523226797580719,1.0,1.0,0.0,1.0,-2.863508939743042,2.863502264022827,6.589943495782791e-06,2.2105460166931152,0.692908763885498,0.692908763885498,0.0,106.43695831298828,94.0,18552.830078125,-0.0,1861.2232666015625,1.0,283.1499938964844,285.63995361328125,290.0833740234375,291.3474426269531,313.1693420410156,299.3944396972656,283.1499938964844,18950.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491908431053162,1.0,0.0,0.0,1.777323603630066,1.7773311138153076,2.107785519456229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3988.136474609375,0.0,214.9562225341797,1895.4371337890625,0.0,1235.18798828125,0.4674410820007324,1.0,0.0,3.0,1.0,0.0
12314220,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.9458634257316588,0.3666009306907654,0.3304530382156372,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.9934426546096802,0.4283145070075989,0.4058479368686676,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9720338582992554,0.3967960178852081,0.2778955996036529,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.9216795563697816,0.3427322208881378,0.3253825604915619,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.8097670078277588,0.2315372079610824,1.046648621559143,286.267578125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1720886230469,286.2689819335937,1.0,0.5201451182365417,1.0,1.0,0.0,1.0,-2.8650050163269043,2.864998340606689,6.596916136913933e-06,2.2117390632629395,0.6854763031005859,0.6854763031005859,0.0,100.76781463623048,97.0,18435.0703125,-0.0,1835.9083251953125,1.0,283.1499938964844,285.6763610839844,290.0794982910156,291.3359069824219,313.1693420410156,299.3944396972656,283.1499938964844,18920.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463799476623535,1.0,0.0,0.0,1.7403291463851929,1.740336537361145,2.0209529338899301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3981.7412109375,0.0,204.4896240234375,1895.4371337890625,0.0,1216.0390625,0.4597268998622894,1.0,0.0,3.0,1.0,0.0
12314280,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.9458634257316588,0.3666009306907654,0.3304530382156372,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.9934426546096802,0.4283145070075989,0.4058479368686676,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9720338582992554,0.3967960178852081,0.2778955996036529,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.9216795563697816,0.3427322208881378,0.3253825604915619,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.8097670078277588,0.2315372079610824,1.046648621559143,286.267578125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1720886230469,286.2689819335937,1.0,0.5201451182365417,1.0,1.0,0.0,1.0,-2.8650050163269043,2.864998340606689,6.596916136913933e-06,2.2117390632629395,0.6854763031005859,0.6854763031005859,0.0,100.76781463623048,97.0,18435.0703125,-0.0,1835.9083251953125,1.0,283.1499938964844,285.6763610839844,290.0794982910156,291.3359069824219,313.1693420410156,299.3944396972656,283.1499938964844,18920.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463799476623535,1.0,0.0,0.0,1.7403291463851929,1.740336537361145,2.0209529338899301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3981.7412109375,0.0,204.4896240234375,1895.4371337890625,0.0,1216.0390625,0.4597268998622894,1.0,0.0,3.0,1.0,0.0
12314340,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.9536402225494384,0.3664882779121399,0.3302728533744812,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30047607421875,0.9990046620368958,0.4287716150283813,0.4059491753578186,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.9791443347930908,0.3971940279006958,0.2781082093715668,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.9303131699562072,0.3432387709617615,0.3257742524147033,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999267578125,0.8161868453025818,0.2320185899734497,1.0484256744384766,286.30047607421875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1740417480469,286.3018798828125,1.0,0.5193760395050049,1.0,1.0,0.0,1.0,-2.867795467376709,2.867788791656494,6.609964657400269e-06,2.2139792442321777,0.678327739238739,0.678327739238739,0.0,98.81088256835938,115.0,18325.86328125,-0.0,1830.7420654296875,1.0,283.1499938964844,285.7139587402344,290.0770568847656,291.3265380859375,313.1693420410156,299.3944396972656,283.1499938964844,18885.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643727719783783,1.0,0.0,0.0,1.7045906782150269,1.7045979499816897,1.938802824952291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3976.214111328125,0.0,194.7135772705078,1895.4371337890625,0.0,1198.1417236328125,0.4523008465766907,1.0,0.0,3.0,1.0,0.0
12314400,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.9536402225494384,0.3664882779121399,0.3302728533744812,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30047607421875,0.9990046620368958,0.4287716150283813,0.4059491753578186,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.9791443347930908,0.3971940279006958,0.2781082093715668,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.9303131699562072,0.3432387709617615,0.3257742524147033,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999267578125,0.8161868453025818,0.2320185899734497,1.0484256744384766,286.30047607421875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1740417480469,286.3018798828125,1.0,0.5193760395050049,1.0,1.0,0.0,1.0,-2.867795467376709,2.867788791656494,6.609964657400269e-06,2.2139792442321777,0.678327739238739,0.678327739238739,0.0,98.81088256835938,115.0,18325.86328125,-0.0,1830.7420654296875,1.0,283.1499938964844,285.7139587402344,290.0770568847656,291.3265380859375,313.1693420410156,299.3944396972656,283.1499938964844,18885.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643727719783783,1.0,0.0,0.0,1.7045906782150269,1.7045979499816897,1.938802824952291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3976.214111328125,0.0,194.7135772705078,1895.4371337890625,0.0,1198.1417236328125,0.4523008465766907,1.0,0.0,3.0,1.0,0.0
12314460,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.931828498840332,0.3663734793663025,0.3303908109664917,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354797363281,0.9837085604667664,0.4292304515838623,0.4068522155284881,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.9602577090263368,0.3976036012172699,0.278560996055603,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.909349799156189,0.3437522649765014,0.3264866471290588,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.80045485496521,0.232479453086853,1.0516111850738523,286.3354797363281,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1755676269531,286.3370361328125,1.0,0.5246096849441528,1.0,1.0,0.0,1.0,-2.874227523803711,2.874221086502075,6.639732418989297e-06,2.218982219696045,0.6715017557144165,0.6715017557144165,0.0,104.87796783447266,133.0,18233.896484375,-0.0,1870.689453125,1.0,283.1499938964844,285.75311279296875,290.07586669921875,291.31915283203125,313.1693420410156,299.3944396972656,283.1499938964844,18845.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641274094581604,1.0,0.0,0.0,1.6702975034713743,1.670304536819458,1.861577345607657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3971.700439453125,0.0,185.63458251953125,1895.4371337890625,0.0,1181.7347412109375,0.445199191570282,1.0,0.0,3.0,1.0,0.0
12314520,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.931828498840332,0.3663734793663025,0.3303908109664917,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354797363281,0.9837085604667664,0.4292304515838623,0.4068522155284881,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.9602577090263368,0.3976036012172699,0.278560996055603,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.909349799156189,0.3437522649765014,0.3264866471290588,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.80045485496521,0.232479453086853,1.0516111850738523,286.3354797363281,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1755676269531,286.3370361328125,1.0,0.5246096849441528,1.0,1.0,0.0,1.0,-2.874227523803711,2.874221086502075,6.639732418989297e-06,2.218982219696045,0.6715017557144165,0.6715017557144165,0.0,104.87796783447266,133.0,18233.896484375,-0.0,1870.689453125,1.0,283.1499938964844,285.75311279296875,290.07586669921875,291.31915283203125,313.1693420410156,299.3944396972656,283.1499938964844,18845.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641274094581604,1.0,0.0,0.0,1.6702975034713743,1.670304536819458,1.861577345607657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3971.700439453125,0.0,185.63458251953125,1895.4371337890625,0.0,1181.7347412109375,0.445199191570282,1.0,0.0,3.0,1.0,0.0
