time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314580,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570556640625,0.9115756154060364,0.3662904798984527,0.3305493891239166,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.357177734375,0.9666865468025208,0.4294980466365814,0.4073454737663269,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.9406613111495972,0.3978438079357147,0.2789068222045898,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.8918300271034241,0.3440524041652679,0.3270124197006225,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565979003906,0.785420835018158,0.2327308803796768,1.0539170503616333,286.357177734375,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1761779785156,286.3587646484375,1.0,0.5293670892715454,1.0,1.0,0.0,1.0,-2.8788259029388428,2.878819227218628,6.661117822659435e-06,2.22258734703064,0.6675761938095093,0.6675761938095093,0.0,111.1738052368164,133.0,18183.650390625,-0.0,1908.961669921875,1.0,283.1499938964844,285.7769775390625,290.0758056640625,291.3158264160156,313.1693420410156,299.3944396972656,283.1499938964844,18818.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399286389350891,1.0,0.0,0.0,1.6505194902420044,1.650526523590088,1.8177524907514453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3969.44140625,0.0,180.5298614501953,1895.4371337890625,0.0,1172.7994384765625,0.44111368060112,1.0,0.0,3.0,1.0,0.0
12314640,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.8985925316810608,0.3662303388118744,0.3306772410869598,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717346191406,0.953309953212738,0.4296754598617553,0.4077014327049255,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716735839844,0.9262222647666932,0.3980023264884949,0.2791569232940674,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.8798075914382935,0.3442495763301849,0.3273882567882538,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37115478515625,0.7749714255332947,0.2328877598047256,1.0555404424667358,286.3717346191406,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1764831542969,286.3733215332031,1.0,0.5329967737197876,1.0,1.0,0.0,1.0,-2.882110834121704,2.8821041584014893,6.67641279505915e-06,2.22516131401062,0.6650299429893494,0.6650299429893494,0.0,116.09733581542967,151.0,18151.703125,-0.0,1938.4678955078125,1.0,283.1499938964844,285.7929077148437,290.07598876953125,291.31396484375,313.1693420410156,299.3944396972656,283.1499938964844,18800.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390843391418457,1.0,0.0,0.0,1.6376804113388062,1.6376873254776,1.789582455558048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3968.067626953125,0.0,177.26744079589844,1895.4371337890625,0.0,1167.2147216796875,0.43846595287323,1.0,0.0,3.0,1.0,0.0
12314700,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.8829960227012634,0.3661508858203888,0.3308571279048919,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38995361328125,0.9353784918785096,0.429896742105484,0.4081712961196899,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.389892578125,0.9085679054260254,0.398199588060379,0.2794875800609588,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8650839924812317,0.3444934487342834,0.3278809785842895,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893737792969,0.762194037437439,0.2330720126628875,1.0576378107070925,286.38995361328125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1766967773437,286.3915405273437,1.0,0.5379362106323242,1.0,1.0,0.0,1.0,-2.886402130126953,2.8863954544067383,6.696419859508751e-06,2.228523969650269,0.6619292497634888,0.6619292497634888,0.0,122.91305541992188,151.0,18113.32421875,-0.0,1979.0025634765625,1.0,283.1499938964844,285.8127746582031,290.0763854980469,291.3119812011719,313.1693420410156,299.3944396972656,283.1499938964844,18777.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380853652954102,1.0,0.0,0.0,1.6220407485961914,1.6220475435256958,1.755564937866439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3966.48095703125,0.0,173.34780883789062,1895.4371337890625,0.0,1160.62939453125,0.4352456927299499,1.0,0.0,3.0,1.0,0.0
12314760,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.8682108521461487,0.3660683035850525,0.3310543298721313,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.9176406264305116,0.4301180839538574,0.4086629748344421,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.8931280970573425,0.3983970284461975,0.2798342108726501,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079895019531,0.8513032793998718,0.3447357714176178,0.3283935785293579,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.750252902507782,0.2332440316677093,1.0597827434539795,286.4081420898437,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.17681884765625,286.40972900390625,1.0,0.5432029366493225,1.0,1.0,0.0,1.0,-2.890840768814087,2.890834093093872,6.717146334267454e-06,2.232002258300781,0.6589195132255554,0.6589195132255554,0.0,130.2924041748047,169.0,18076.4453125,-0.0,2022.6788330078125,1.0,283.1499938964844,285.8324890136719,290.07696533203125,291.310302734375,313.1693420410156,299.3944396972656,283.1499938964844,18753.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371405124664307,1.0,0.0,0.0,1.6068618297576904,1.6068686246871948,1.7228620663445326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3965.017333984375,0.0,169.60061645507812,1895.4371337890625,0.0,1154.4234619140625,0.4321258068084717,1.0,0.0,3.0,1.0,0.0
12314820,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.8422827124595642,0.3659026324748993,0.3314891159534454,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.8881844282150269,0.4305612444877624,0.4096928834915161,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441223144531,0.8657331466674805,0.3987956941127777,0.2805633544921875,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440002441406,0.8271965980529785,0.3452239632606506,0.3294652700424194,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.7293760180473328,0.2335562705993652,1.0641419887542725,286.44415283203125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1767883300781,286.4457092285156,1.0,0.5543633699417114,1.0,1.0,0.0,1.0,-2.900005578994751,2.899998664855957,6.760042197129224e-06,2.2391839027404785,0.6531683802604675,0.6531683802604675,0.0,146.23341369628906,172.0,18006.59375,-0.0,2116.760986328125,1.0,283.1499938964844,285.87127685546875,290.07867431640625,291.3077087402344,313.1693420410156,299.3944396972656,283.1499938964844,18705.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353736519813538,1.0,0.0,0.0,1.5778852701187134,1.5778919458389282,1.6612855802122797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3962.410888671875,0.0,162.6020050048828,1895.4371337890625,0.0,1142.8773193359375,0.4261859357357025,1.0,0.0,3.0,1.0,0.0
12314880,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.8422827124595642,0.3659026324748993,0.3314891159534454,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.8881844282150269,0.4305612444877624,0.4096928834915161,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441223144531,0.8657331466674805,0.3987956941127777,0.2805633544921875,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440002441406,0.8271965980529785,0.3452239632606506,0.3294652700424194,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.7293760180473328,0.2335562705993652,1.0641419887542725,286.44415283203125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1767883300781,286.4457092285156,1.0,0.5543633699417114,1.0,1.0,0.0,1.0,-2.900005578994751,2.899998664855957,6.760042197129224e-06,2.2391839027404785,0.6531683802604675,0.6531683802604675,0.0,146.23341369628906,172.0,18006.59375,-0.0,2116.760986328125,1.0,283.1499938964844,285.87127685546875,290.07867431640625,291.3077087402344,313.1693420410156,299.3944396972656,283.1499938964844,18705.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353736519813538,1.0,0.0,0.0,1.5778852701187134,1.5778919458389282,1.6612855802122797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3962.410888671875,0.0,162.6020050048828,1895.4371337890625,0.0,1142.8773193359375,0.4261859357357025,1.0,0.0,3.0,1.0,0.0
12314940,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.8282361030578613,0.3657669425010681,0.3317472636699676,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781494140625,0.8724570274353027,0.4310128092765808,0.4105238616466522,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8509595394134521,0.3992146551609039,0.2811520397663116,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779968261719,0.8138342499732971,0.3457410931587219,0.3303523957729339,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776306152344,0.7177502512931824,0.233844369649887,1.0673953294754028,286.4781494140625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17657470703125,286.47955322265625,1.0,0.5614999532699585,1.0,1.0,0.0,1.0,-2.9070019721984863,2.9069952964782715,6.7930177465314046e-06,2.244726657867432,0.6477468609809875,0.6477468609809875,0.0,156.951904296875,175.0,17932.375,-0.0,2181.782470703125,1.0,283.1499938964844,285.9079895019531,290.0809936523437,291.3058166503906,313.1693420410156,299.3944396972656,283.1499938964844,18658.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337065696716309,1.0,0.0,0.0,1.5507137775421145,1.5507203340530396,1.604562811508004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3959.873046875,0.0,156.22610473632812,1895.4371337890625,0.0,1132.0545654296875,0.4206389486789703,1.0,0.0,3.0,1.0,0.0
12315000,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.8282361030578613,0.3657669425010681,0.3317472636699676,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781494140625,0.8724570274353027,0.4310128092765808,0.4105238616466522,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8509595394134521,0.3992146551609039,0.2811520397663116,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779968261719,0.8138342499732971,0.3457410931587219,0.3303523957729339,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776306152344,0.7177502512931824,0.233844369649887,1.0673953294754028,286.4781494140625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17657470703125,286.47955322265625,1.0,0.5614999532699585,1.0,1.0,0.0,1.0,-2.9070019721984863,2.9069952964782715,6.7930177465314046e-06,2.244726657867432,0.6477468609809875,0.6477468609809875,0.0,156.951904296875,175.0,17932.375,-0.0,2181.782470703125,1.0,283.1499938964844,285.9079895019531,290.0809936523437,291.3058166503906,313.1693420410156,299.3944396972656,283.1499938964844,18658.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337065696716309,1.0,0.0,0.0,1.5507137775421145,1.5507203340530396,1.604562811508004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3959.873046875,0.0,156.22610473632812,1895.4371337890625,0.0,1132.0545654296875,0.4206389486789703,1.0,0.0,3.0,1.0,0.0
12315060,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.8196514248847961,0.3657021522521972,0.3319389522075653,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.8630995154380798,0.4314988553524017,0.4112512469291687,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.8422583341598511,0.3996849656105041,0.2816757559776306,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.8053873777389526,0.346325933933258,0.3311656713485718,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.7103275060653687,0.2341471016407013,1.0700572729110718,286.510009765625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1766052246094,286.5113525390625,1.0,0.5666211247444153,1.0,1.0,0.0,1.0,-2.912914276123047,2.912907361984253,6.820917860750342e-06,2.2493984699249268,0.6426337957382202,0.6426337957382202,0.0,164.2988739013672,163.0,17857.3046875,-0.0,2228.47021484375,1.0,283.1499938964844,285.9425354003906,290.0837097167969,291.30419921875,313.1693420410156,299.3944396972656,283.1499938964844,18613.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320208311080933,1.0,0.0,0.0,1.525266408920288,1.5252728462219238,1.552332804521939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3957.357666015625,0.0,150.4201202392578,1895.4371337890625,0.0,1121.1810302734375,0.4154685139656067,1.0,0.0,3.0,1.0,0.0
12315120,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.8196514248847961,0.3657021522521972,0.3319389522075653,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.8630995154380798,0.4314988553524017,0.4112512469291687,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.8422583341598511,0.3996849656105041,0.2816757559776306,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.8053873777389526,0.346325933933258,0.3311656713485718,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.7103275060653687,0.2341471016407013,1.0700572729110718,286.510009765625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1766052246094,286.5113525390625,1.0,0.5666211247444153,1.0,1.0,0.0,1.0,-2.912914276123047,2.912907361984253,6.820917860750342e-06,2.2493984699249268,0.6426337957382202,0.6426337957382202,0.0,164.2988739013672,163.0,17857.3046875,-0.0,2228.47021484375,1.0,283.1499938964844,285.9425354003906,290.0837097167969,291.30419921875,313.1693420410156,299.3944396972656,283.1499938964844,18613.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320208311080933,1.0,0.0,0.0,1.525266408920288,1.5252728462219238,1.552332804521939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3957.357666015625,0.0,150.4201202392578,1895.4371337890625,0.0,1121.1810302734375,0.4154685139656067,1.0,0.0,3.0,1.0,0.0
12315180,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390319824219,0.8207343220710754,0.3657189309597015,0.3318972587585449,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53912353515625,0.8646595478057861,0.4320370554924011,0.4117038249969482,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8437318801879883,0.4002223908901214,0.2820070683956146,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.8070424199104309,0.3469887375831604,0.3317310512065887,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386962890625,0.7116627097129822,0.2344835996627807,1.0713335275650024,286.53912353515625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17706298828125,286.5403137207031,1.0,0.56610107421875,1.0,1.0,0.0,1.0,-2.916023731231689,2.9160170555114746,6.835789463366382e-06,2.251932382583618,0.6377943754196167,0.6377943754196167,0.0,163.4913787841797,151.0,17775.541015625,-0.0,2229.864013671875,1.0,283.1499938964844,285.97442626953125,290.0871276855469,291.3030090332031,313.1693420410156,299.3944396972656,283.1499938964844,18572.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302582621574402,1.0,0.0,0.0,1.5014146566390991,1.501420974731445,1.504162554510913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3954.809814453125,0.0,145.12359619140625,1895.4371337890625,0.0,1109.888427734375,0.4106464982032776,1.0,0.0,3.0,1.0,0.0
12315240,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390319824219,0.8207343220710754,0.3657189309597015,0.3318972587585449,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53912353515625,0.8646595478057861,0.4320370554924011,0.4117038249969482,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8437318801879883,0.4002223908901214,0.2820070683956146,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.8070424199104309,0.3469887375831604,0.3317310512065887,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386962890625,0.7116627097129822,0.2344835996627807,1.0713335275650024,286.53912353515625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17706298828125,286.5403137207031,1.0,0.56610107421875,1.0,1.0,0.0,1.0,-2.916023731231689,2.9160170555114746,6.835789463366382e-06,2.251932382583618,0.6377943754196167,0.6377943754196167,0.0,163.4913787841797,151.0,17775.541015625,-0.0,2229.864013671875,1.0,283.1499938964844,285.97442626953125,290.0871276855469,291.3030090332031,313.1693420410156,299.3944396972656,283.1499938964844,18572.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302582621574402,1.0,0.0,0.0,1.5014146566390991,1.501420974731445,1.504162554510913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3954.809814453125,0.0,145.12359619140625,1895.4371337890625,0.0,1109.888427734375,0.4106464982032776,1.0,0.0,3.0,1.0,0.0
12315300,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8236973285675049,0.3657661378383636,0.3318343460559845,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8681737184524536,0.4323365390300751,0.4118767082691192,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8470182418823242,0.4005264937877655,0.282137006521225,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.8103897571563721,0.3473567068576813,0.3319671154022217,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55230712890625,0.7145222425460815,0.2346757799386978,1.0716890096664429,286.552734375,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.17755126953125,286.5538635253906,1.0,0.5646601319313049,1.0,1.0,0.0,1.0,-2.9170236587524414,2.9170169830322266,6.840587957412936e-06,2.2527530193328857,0.6354678273200989,0.6354678273200989,0.0,161.0449676513672,151.0,17733.6640625,-0.0,2219.43408203125,1.0,283.1499938964844,285.9894104003906,290.089111328125,291.30255126953125,313.1693420410156,299.3944396972656,283.1499938964844,18552.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293295621871948,1.0,0.0,0.0,1.4900392293930054,1.490045428276062,1.481456166629869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3953.52783203125,0.0,142.64772033691406,1895.4371337890625,0.0,1103.9696044921875,0.4083565473556518,1.0,0.0,3.0,1.0,0.0
12315360,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658264160156,0.8278304934501648,0.3658372759819031,0.3317607939243316,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.8730617165565491,0.4326568245887756,0.4120345413684845,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.851594090461731,0.4008539617061615,0.2822578251361847,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657958984375,0.8148605227470398,0.3477483987808227,0.3321913182735443,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.7183563113212585,0.2348844110965728,1.071954369544983,286.56591796875,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1781921386719,286.5670166015625,1.0,0.5626785755157471,1.0,1.0,0.0,1.0,-2.9178590774536133,2.91785216331482,6.844609742984176e-06,2.253443717956543,0.6332024335861206,0.6332024335861206,0.0,157.71539306640625,139.0,17692.015625,-0.0,2204.31640625,1.0,283.1499938964844,286.0039978027344,290.09130859375,291.3022766113281,313.1693420410156,299.3944396972656,283.1499938964844,18534.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283674836158752,1.0,0.0,0.0,1.4790135622024536,1.4790197610855105,1.459613088172773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3952.31103515625,0.0,140.27810668945312,1895.4371337890625,0.0,1097.8616943359375,0.4061427712440491,1.0,0.0,3.0,1.0,0.0
12315420,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.8391501307487488,0.3660435676574707,0.3316057026386261,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.8864431381225586,0.4333574473857879,0.4123361706733703,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.8642059564590454,0.4015747308731079,0.2824935913085937,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.8265299797058105,0.3485980331897735,0.3326323628425598,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909118652344,0.7283713817596436,0.2353473901748657,1.072357416152954,286.59130859375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.17987060546875,286.5923767089844,1.0,0.5576035976409912,1.0,1.0,0.0,1.0,-2.9193332195281982,2.9193265438079834,6.851725174783496e-06,2.254668951034546,0.6288500428199768,0.6288500428199768,0.0,149.23773193359375,127.0,17610.494140625,-0.0,2164.66259765625,1.0,283.1499938964844,286.03204345703125,290.0965881347656,291.3025817871094,313.1693420410156,299.3944396972656,283.1499938964844,18499.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263719201087952,1.0,0.0,0.0,1.4579675197601318,1.457973599433899,1.418368640315748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3950.177978515625,0.0,135.83599853515625,1895.4371337890625,0.0,1085.267822265625,0.4019328653812408,1.0,0.0,3.0,1.0,0.0
12315480,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.8391501307487488,0.3660435676574707,0.3316057026386261,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.8864431381225586,0.4333574473857879,0.4123361706733703,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.8642059564590454,0.4015747308731079,0.2824935913085937,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.8265299797058105,0.3485980331897735,0.3326323628425598,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909118652344,0.7283713817596436,0.2353473901748657,1.072357416152954,286.59130859375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.17987060546875,286.5923767089844,1.0,0.5576035976409912,1.0,1.0,0.0,1.0,-2.9193332195281982,2.9193265438079834,6.851725174783496e-06,2.254668951034546,0.6288500428199768,0.6288500428199768,0.0,149.23773193359375,127.0,17610.494140625,-0.0,2164.66259765625,1.0,283.1499938964844,286.03204345703125,290.0965881347656,291.3025817871094,313.1693420410156,299.3944396972656,283.1499938964844,18499.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263719201087952,1.0,0.0,0.0,1.4579675197601318,1.457973599433899,1.418368640315748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3950.177978515625,0.0,135.83599853515625,1895.4371337890625,0.0,1085.267822265625,0.4019328653812408,1.0,0.0,3.0,1.0,0.0
12315540,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.8545780777931213,0.3663243949413299,0.3314623832702636,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.9043354392051696,0.4341318309307098,0.4126485586166382,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.8813409805297852,0.4023745954036712,0.2827415466308594,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.8418477773666382,0.3495272099971771,0.3330903947353363,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152648925781,0.7415090203285217,0.2358624786138534,1.0727195739746094,286.6156616210937,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18194580078125,286.6166687011719,1.0,0.5515905618667603,1.0,1.0,0.0,1.0,-2.920820474624634,2.920813798904419,6.85889881424373e-06,2.255901575088501,0.6247255206108093,0.6247255206108093,0.0,139.23255920410156,115.0,17532.234375,-0.0,2117.381103515625,1.0,283.1499938964844,286.0588684082031,290.1031799316406,291.30438232421875,313.1693420410156,299.3944396972656,283.1499938964844,18467.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243406534194946,1.0,0.0,0.0,1.4381887912750244,1.438194751739502,1.3801465570395521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3948.526123046875,0.0,131.7569122314453,1895.4371337890625,0.0,1072.553955078125,0.3979955613613128,1.0,0.0,3.0,1.0,0.0
12315600,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.8545780777931213,0.3663243949413299,0.3314623832702636,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.9043354392051696,0.4341318309307098,0.4126485586166382,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.8813409805297852,0.4023745954036712,0.2827415466308594,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.8418477773666382,0.3495272099971771,0.3330903947353363,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152648925781,0.7415090203285217,0.2358624786138534,1.0727195739746094,286.6156616210937,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18194580078125,286.6166687011719,1.0,0.5515905618667603,1.0,1.0,0.0,1.0,-2.920820474624634,2.920813798904419,6.85889881424373e-06,2.255901575088501,0.6247255206108093,0.6247255206108093,0.0,139.23255920410156,115.0,17532.234375,-0.0,2117.381103515625,1.0,283.1499938964844,286.0588684082031,290.1031799316406,291.30438232421875,313.1693420410156,299.3944396972656,283.1499938964844,18467.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243406534194946,1.0,0.0,0.0,1.4381887912750244,1.438194751739502,1.3801465570395521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3948.526123046875,0.0,131.7569122314453,1895.4371337890625,0.0,1072.553955078125,0.3979955613613128,1.0,0.0,3.0,1.0,0.0
12315660,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.888696014881134,0.3708422183990478,0.3341005742549896,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.9454528093338012,0.4393490254878998,0.416001409292221,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.9186629056930542,0.4075406789779663,0.2852063477039337,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.875440776348114,0.3549825549125671,0.3366482257843017,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.7718668580055237,0.2411282956600189,1.088423490524292,286.6568298339844,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.228759765625,286.6590881347656,1.0,0.5469110012054443,1.0,1.0,0.0,1.0,-2.954099178314209,2.954092264175415,7.015428309387062e-06,2.2813191413879395,0.6211219429969788,0.6211219429969788,0.0,124.3417510986328,103.0,17569.986328125,-0.0,2099.646484375,1.0,283.1499938964844,286.09832763671875,290.1121826171875,291.311279296875,313.1693420410156,299.3944396972656,283.1499938964844,18424.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225181221961975,1.0,0.0,0.0,1.42010235786438,1.4201083183288574,1.3456518388466068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3951.48681640625,0.0,128.06521606445312,1895.4371337890625,0.0,1061.2379150390625,0.3943772912025451,1.0,0.0,3.0,1.0,0.0
12315720,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.888696014881134,0.3708422183990478,0.3341005742549896,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.9454528093338012,0.4393490254878998,0.416001409292221,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.9186629056930542,0.4075406789779663,0.2852063477039337,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.875440776348114,0.3549825549125671,0.3366482257843017,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.7718668580055237,0.2411282956600189,1.088423490524292,286.6568298339844,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.228759765625,286.6590881347656,1.0,0.5469110012054443,1.0,1.0,0.0,1.0,-2.954099178314209,2.954092264175415,7.015428309387062e-06,2.2813191413879395,0.6211219429969788,0.6211219429969788,0.0,124.3417510986328,103.0,17569.986328125,-0.0,2099.646484375,1.0,283.1499938964844,286.09832763671875,290.1121826171875,291.311279296875,313.1693420410156,299.3944396972656,283.1499938964844,18424.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225181221961975,1.0,0.0,0.0,1.42010235786438,1.4201083183288574,1.3456518388466068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3951.48681640625,0.0,128.06521606445312,1895.4371337890625,0.0,1061.2379150390625,0.3943772912025451,1.0,0.0,3.0,1.0,0.0
12315780,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.9165640473365784,0.3727774322032928,0.3356916010379791,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.9746306538581848,0.4418779015541076,0.418214738368988,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68853759765625,0.9501931071281432,0.4099838435649872,0.2867892682552337,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884155273437,0.9026505947113036,0.357697457075119,0.3390405774116516,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.7966601848602295,0.2438082545995712,1.0996057987213137,286.6885986328125,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.248779296875,286.6904602050781,1.0,0.5442743301391602,1.0,1.0,0.0,1.0,-2.97690224647522,2.9768950939178467,7.124716830730904e-06,2.299172878265381,0.6190240383148193,0.6190240383148193,0.0,115.13613891601562,103.0,17604.634765625,-0.0,2092.206787109375,1.0,283.1499938964844,286.128173828125,290.12176513671875,291.322509765625,313.1693420410156,299.3944396972656,283.1499938964844,18386.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219936609268188,1.0,0.0,0.0,1.4092859029769895,1.4092917442321775,1.3252311248379558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3955.86572265625,0.0,125.861083984375,1895.4371337890625,0.0,1057.9976806640625,0.3921863734722137,1.0,0.0,3.0,1.0,0.0
12315840,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.9314503073692322,0.3735163807868957,0.3362616598606109,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.9867467284202576,0.4428945481777191,0.4190763235092163,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015686035156,0.9644176363945008,0.4109587967395782,0.2873974144458771,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70147705078125,0.9168605208396912,0.3587987422943115,0.3399854302406311,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.8086619973182678,0.2448869198560714,1.104020357131958,286.7016296386719,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7033386230469,1.0,0.5430201888084412,1.0,1.0,0.0,1.0,-2.98580002784729,2.985792875289917,7.167594958445989e-06,2.3061411380767822,0.6180868148803711,0.6180868148803711,0.0,111.16935729980467,106.0,17614.572265625,-0.0,2087.344970703125,1.0,283.1499938964844,286.1405639648437,290.1265563964844,291.3282165527344,313.1693420410156,299.3944396972656,283.1499938964844,18370.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62196284532547,1.0,0.0,0.0,1.4045060873031616,1.4045120477676392,1.316256970085306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3957.699951171875,0.0,124.8972396850586,1895.4371337890625,0.0,1057.8074951171875,0.3912209272384643,1.0,0.0,3.0,1.0,0.0
12315900,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7202453613281,0.9467585682868958,0.3745262622833252,0.3370913565158844,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.9978210926055908,0.444328099489212,0.4203517735004425,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.9779239296913148,0.412329226732254,0.2882957458496094,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72021484375,0.9327405691146852,0.36035817861557,0.3413861691951751,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198181152344,0.8206755518913269,0.2463910728693008,1.1104943752288818,286.7203674316406,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26422119140625,286.7219543457031,1.0,0.5429072976112366,1.0,1.0,0.0,1.0,-2.9988503456115723,2.998843193054199,7.230632490973221e-06,2.316325664520264,0.6166837215423584,0.6166837215423584,0.0,107.67088317871094,106.0,17627.103515625,-0.0,2092.0302734375,1.0,283.1499938964844,286.1584167480469,290.1336364746094,291.3367004394531,313.1693420410156,299.3944396972656,283.1499938964844,18347.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221072673797607,1.0,0.0,0.0,1.3973963260650637,1.3974021673202517,1.302964562910347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3960.2353515625,0.0,123.47555541992188,1895.4371337890625,0.0,1058.6988525390625,0.389788806438446,1.0,0.0,3.0,1.0,0.0
12315960,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358093261719,0.9532365798950196,0.3753919303417206,0.3378706872463226,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73590087890625,0.9990000128746032,0.4457764029502868,0.4174311459064483,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358703613281,0.983471691608429,0.4135483801364898,0.2891488671302795,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358093261719,0.9399943947792052,0.3617533445358276,0.34271439909935,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73553466796875,0.8262141942977905,0.247700035572052,1.1164979934692385,286.73590087890625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2703552246094,286.73699951171875,1.0,0.5431714057922363,1.0,1.0,0.0,1.0,-3.006117820739746,3.006110668182373,7.26631060388172e-06,2.3221914768218994,0.615326464176178,0.615326464176178,0.0,106.43909454345705,124.0,17621.48046875,-0.0,2098.310546875,1.0,283.1499938964844,286.1736145019531,290.13995361328125,291.3441467285156,313.1693420410156,299.3944396972656,283.1499938964844,18327.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223807334899902,1.0,0.0,0.0,1.3906782865524292,1.3906841278076172,1.2904666846225157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3962.074462890625,0.0,122.1470947265625,1895.4371337890625,0.0,1060.3885498046875,0.3884409666061401,1.0,0.0,3.0,1.0,0.0
12316020,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.9442600011825562,0.3769116997718811,0.3393884599208832,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.9968034029006958,0.4484107494354248,0.4244114458560943,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698974609375,0.9763925671577454,0.4157678186893463,0.2908152937889099,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.9318410754203796,0.3642854392528534,0.3452809453010559,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693786621094,0.8210629820823669,0.2499629855155944,1.1276556253433228,286.7699584960937,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2781982421875,286.7715148925781,1.0,0.5500996708869934,1.0,1.0,0.0,1.0,-3.034940958023072,3.034933567047119,7.406398708553752e-06,2.3444902896881104,0.6128666996955872,0.6128666996955872,0.0,110.47859954833984,142.0,17657.0390625,-0.0,2169.592529296875,1.0,283.1499938964844,286.2054138183594,290.1501770019531,291.3561096191406,313.1693420410156,299.3944396972656,283.1499938964844,18289.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228779554367065,1.0,0.0,0.0,1.3782936334609983,1.378299355506897,1.2675845084686446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3965.90380859375,0.0,119.72492218017578,1895.4371337890625,0.0,1063.4652099609375,0.385964572429657,1.0,0.0,3.0,1.0,0.0
12316080,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.9442600011825562,0.3769116997718811,0.3393884599208832,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.9968034029006958,0.4484107494354248,0.4244114458560943,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698974609375,0.9763925671577454,0.4157678186893463,0.2908152937889099,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.9318410754203796,0.3642854392528534,0.3452809453010559,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693786621094,0.8210629820823669,0.2499629855155944,1.1276556253433228,286.7699584960937,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2781982421875,286.7715148925781,1.0,0.5500996708869934,1.0,1.0,0.0,1.0,-3.034940958023072,3.034933567047119,7.406398708553752e-06,2.3444902896881104,0.6128666996955872,0.6128666996955872,0.0,110.47859954833984,142.0,17657.0390625,-0.0,2169.592529296875,1.0,283.1499938964844,286.2054138183594,290.1501770019531,291.3561096191406,313.1693420410156,299.3944396972656,283.1499938964844,18289.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228779554367065,1.0,0.0,0.0,1.3782936334609983,1.378299355506897,1.2675845084686446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3965.90380859375,0.0,119.72492218017578,1895.4371337890625,0.0,1063.4652099609375,0.385964572429657,1.0,0.0,3.0,1.0,0.0
12316140,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80035400390625,0.9120033979415894,0.3782152235507965,0.3409849107265472,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004455566406,0.9718920588493348,0.4502872228622436,0.4266292750835418,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004150390625,0.9470468163490297,0.4177782237529754,0.2925435900688171,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.9016980528831482,0.3665571212768554,0.347879558801651,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.798254668712616,0.2518330812454223,1.138359785079956,286.8004455566406,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.281005859375,286.8016662597656,1.0,0.5601508617401123,1.0,1.0,0.0,1.0,-3.0575201511383057,3.0575125217437744,7.5173516052018385e-06,2.3620760440826416,0.6106938719749451,0.6106938719749451,0.0,121.74334716796876,160.0,17676.681640625,-0.0,2268.68505859375,1.0,283.1499938964844,286.2342834472656,290.1605529785156,291.3684997558594,313.1693420410156,299.3944396972656,283.1499938964844,18254.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233575344085693,1.0,0.0,0.0,1.367477536201477,1.3674832582473757,1.247768040002484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3969.808837890625,0.0,117.6318588256836,1895.4371337890625,0.0,1066.4390869140625,0.3837988078594208,1.0,0.0,3.0,1.0,0.0
12316200,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80035400390625,0.9120033979415894,0.3782152235507965,0.3409849107265472,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004455566406,0.9718920588493348,0.4502872228622436,0.4266292750835418,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004150390625,0.9470468163490297,0.4177782237529754,0.2925435900688171,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.9016980528831482,0.3665571212768554,0.347879558801651,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.798254668712616,0.2518330812454223,1.138359785079956,286.8004455566406,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.281005859375,286.8016662597656,1.0,0.5601508617401123,1.0,1.0,0.0,1.0,-3.0575201511383057,3.0575125217437744,7.5173516052018385e-06,2.3620760440826416,0.6106938719749451,0.6106938719749451,0.0,121.74334716796876,160.0,17676.681640625,-0.0,2268.68505859375,1.0,283.1499938964844,286.2342834472656,290.1605529785156,291.3684997558594,313.1693420410156,299.3944396972656,283.1499938964844,18254.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233575344085693,1.0,0.0,0.0,1.367477536201477,1.3674832582473757,1.247768040002484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3969.808837890625,0.0,117.6318588256836,1895.4371337890625,0.0,1066.4390869140625,0.3837988078594208,1.0,0.0,3.0,1.0,0.0
12316260,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8814238905906677,0.3793694078922272,0.3425526022911072,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.827880859375,0.9388477206230164,0.452147901058197,0.4289151430130005,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.91246896982193,0.4196609556674957,0.2942635715007782,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8728150725364685,0.3686681091785431,0.3504325151443481,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.7730564475059509,0.2534353137016296,1.148337960243225,286.827880859375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28125,286.8290405273437,1.0,0.57182377576828,1.0,1.0,0.0,1.0,-3.079286813735962,3.0792791843414307,7.625154012202984e-06,2.379053831100464,0.6087415814399719,0.6087415814399719,0.0,136.26284790039062,178.0,17696.21875,-0.0,2384.7236328125,1.0,283.1499938964844,286.260009765625,290.1708679199219,291.3802490234375,313.1693420410156,299.3944396972656,283.1499938964844,18225.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236854791641235,1.0,0.0,0.0,1.3578482866287231,1.357853889465332,1.2302571406053178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3973.4716796875,0.0,115.79606628417967,1895.4371337890625,0.0,1068.47607421875,0.3818813562393188,1.0,0.0,3.0,1.0,0.0
12316320,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8814238905906677,0.3793694078922272,0.3425526022911072,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.827880859375,0.9388477206230164,0.452147901058197,0.4289151430130005,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.91246896982193,0.4196609556674957,0.2942635715007782,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8728150725364685,0.3686681091785431,0.3504325151443481,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.7730564475059509,0.2534353137016296,1.148337960243225,286.827880859375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28125,286.8290405273437,1.0,0.57182377576828,1.0,1.0,0.0,1.0,-3.079286813735962,3.0792791843414307,7.625154012202984e-06,2.379053831100464,0.6087415814399719,0.6087415814399719,0.0,136.26284790039062,178.0,17696.21875,-0.0,2384.7236328125,1.0,283.1499938964844,286.260009765625,290.1708679199219,291.3802490234375,313.1693420410156,299.3944396972656,283.1499938964844,18225.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236854791641235,1.0,0.0,0.0,1.3578482866287231,1.357853889465332,1.2302571406053178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3973.4716796875,0.0,115.79606628417967,1895.4371337890625,0.0,1068.47607421875,0.3818813562393188,1.0,0.0,3.0,1.0,0.0
