time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316380,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.8549855351448059,0.3804272711277008,0.3440938591957092,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.9069626927375792,0.4539819359779358,0.4312509000301361,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.8842978477478027,0.4214692413806915,0.2959782183170318,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.8477576971054077,0.370676726102829,0.3529512584209442,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529663085937,0.7510533332824707,0.2548504173755646,1.1577467918395996,286.8533020019531,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27996826171875,286.8543701171875,1.0,0.5842589139938354,1.0,1.0,0.0,1.0,-3.100350141525269,3.100342273712158,7.730206561973318e-06,2.395484447479248,0.6069931983947754,0.6069931983947754,0.0,152.61727905273438,196.0,17716.29296875,-0.0,2510.7138671875,1.0,283.1499938964844,286.2836608886719,290.18182373046875,291.3924560546875,313.1693420410156,299.3944396972656,283.1499938964844,18200.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238566637039185,1.0,0.0,0.0,1.3492858409881592,1.349291443824768,1.214790330550386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3977.31689453125,0.0,114.18254852294922,1895.4371337890625,0.0,1069.5404052734375,0.3801814913749695,1.0,0.0,3.0,1.0,0.0
12316440,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.8549855351448059,0.3804272711277008,0.3440938591957092,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.9069626927375792,0.4539819359779358,0.4312509000301361,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.8842978477478027,0.4214692413806915,0.2959782183170318,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.8477576971054077,0.370676726102829,0.3529512584209442,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529663085937,0.7510533332824707,0.2548504173755646,1.1577467918395996,286.8533020019531,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27996826171875,286.8543701171875,1.0,0.5842589139938354,1.0,1.0,0.0,1.0,-3.100350141525269,3.100342273712158,7.730206561973318e-06,2.395484447479248,0.6069931983947754,0.6069931983947754,0.0,152.61727905273438,196.0,17716.29296875,-0.0,2510.7138671875,1.0,283.1499938964844,286.2836608886719,290.18182373046875,291.3924560546875,313.1693420410156,299.3944396972656,283.1499938964844,18200.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238566637039185,1.0,0.0,0.0,1.3492858409881592,1.349291443824768,1.214790330550386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3977.31689453125,0.0,114.18254852294922,1895.4371337890625,0.0,1069.5404052734375,0.3801814913749695,1.0,0.0,3.0,1.0,0.0
12316500,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.8435860276222229,0.3809293210506439,0.3448543846607208,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.8941014409065247,0.4548884332180023,0.432425856590271,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86529541015625,0.8720570206642151,0.4223546385765075,0.2968334257602691,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.8369753956794739,0.3716513812541961,0.3541975319385528,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.864990234375,0.7415765523910522,0.2555039525032043,1.1622697114944458,286.8653259277344,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27899169921875,286.8663330078125,1.0,0.5906039476394653,1.0,1.0,0.0,1.0,-3.1106417179107666,3.110633850097656,7.78179855842609e-06,2.403512954711914,0.6061899662017822,0.6061899662017822,0.0,161.2168426513672,196.0,17726.615234375,-0.0,2576.10693359375,1.0,283.1499938964844,286.2947692871094,290.18768310546875,291.39892578125,313.1693420410156,299.3944396972656,283.1499938964844,18188.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239051222801208,1.0,0.0,0.0,1.3453694581985474,1.3453750610351562,1.207748567821909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3979.345703125,0.0,113.45036315917967,1895.4371337890625,0.0,1069.842041015625,0.3794055581092834,1.0,0.0,3.0,1.0,0.0
12316560,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.8332861065864563,0.3814170360565185,0.3456082046031952,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769226074219,0.8823698163032532,0.4557883441448211,0.4336018562316894,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.8609545230865479,0.4232308566570282,0.2976869642734527,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.8271815180778503,0.3726103901863098,0.3554351925849914,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.7329971194267273,0.2561284899711609,1.1666885614395142,286.8769226074219,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2778625488281,286.8778991699219,1.0,0.5969771146774292,1.0,1.0,0.0,1.0,-3.120789289474488,3.120781421661377,7.83283576311078e-06,2.4114291667938232,0.6054298877716064,0.6054298877716064,0.0,169.9983367919922,199.0,17737.154296875,-0.0,2642.603271484375,1.0,283.1499938964844,286.30548095703125,290.1937866210937,291.4056396484375,313.1693420410156,299.3944396972656,283.1499938964844,18177.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239414215087891,1.0,0.0,0.0,1.3416720628738403,1.3416776657104492,1.2011193462058145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3981.447265625,0.0,112.76234436035156,1895.4371337890625,0.0,1070.067626953125,0.3786738216876983,1.0,0.0,3.0,1.0,0.0
12316620,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.8218275904655457,0.382372498512268,0.3468622863292694,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8695279955863953,0.4575785994529724,0.4357015192508697,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8489634990692139,0.4249727129936218,0.2992051243782043,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.8163926601409912,0.3744985163211822,0.3576365411281585,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7235878109931946,0.2573146224021911,1.1740660667419434,286.89764404296875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2754211425781,286.8984680175781,1.0,0.6053404211997986,1.0,1.0,0.0,1.0,-3.13816785812378,3.138159990310669,7.920773896330502e-06,2.425045251846313,0.6040061712265015,0.6040061712265015,0.0,181.390365600586,187.0,17750.853515625,-0.0,2737.9228515625,1.0,283.1499938964844,286.3247375488281,290.2066345214844,291.41961669921875,313.1693420410156,299.3944396972656,283.1499938964844,18158.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239879131317139,1.0,0.0,0.0,1.3348374366760254,1.3348430395126345,1.1889132878195602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3985.5673828125,0.0,111.50161743164062,1895.4371337890625,0.0,1070.35693359375,0.3773259818553924,1.0,0.0,3.0,1.0,0.0
12316680,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.8218275904655457,0.382372498512268,0.3468622863292694,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8695279955863953,0.4575785994529724,0.4357015192508697,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8489634990692139,0.4249727129936218,0.2992051243782043,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.8163926601409912,0.3744985163211822,0.3576365411281585,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7235878109931946,0.2573146224021911,1.1740660667419434,286.89764404296875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2754211425781,286.8984680175781,1.0,0.6053404211997986,1.0,1.0,0.0,1.0,-3.13816785812378,3.138159990310669,7.920773896330502e-06,2.425045251846313,0.6040061712265015,0.6040061712265015,0.0,181.390365600586,187.0,17750.853515625,-0.0,2737.9228515625,1.0,283.1499938964844,286.3247375488281,290.2066345214844,291.41961669921875,313.1693420410156,299.3944396972656,283.1499938964844,18158.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239879131317139,1.0,0.0,0.0,1.3348374366760254,1.3348430395126345,1.1889132878195602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3985.5673828125,0.0,111.50161743164062,1895.4371337890625,0.0,1070.35693359375,0.3773259818553924,1.0,0.0,3.0,1.0,0.0
12316740,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.8218443393707275,0.3833499252796173,0.3477455079555511,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.8699485063552856,0.4593870937824249,0.4374122619628906,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8494107723236084,0.4267398416996002,0.3004392385482788,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.8170453906059265,0.3763864934444427,0.3594290018081665,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.7240393161773682,0.2584690153598785,1.1793432235717771,286.91455078125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.273193359375,286.9151916503906,1.0,0.6071896553039551,1.0,1.0,0.0,1.0,-3.151275873184204,3.151267766952514,7.98753353592474e-06,2.435358762741089,0.6026714444160461,0.6026714444160461,0.0,182.5248870849609,175.0,17752.818359375,-0.0,2770.382080078125,1.0,283.1499938964844,286.3406677246094,290.2198791503906,291.4335021972656,313.1693420410156,299.3944396972656,283.1499938964844,18144.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239420175552368,1.0,0.0,0.0,1.3285927772521973,1.3285982608795166,1.177815249775449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3989.286376953125,0.0,110.36637115478516,1895.4371337890625,0.0,1070.0712890625,0.3761046826839447,1.0,0.0,3.0,1.0,0.0
12316800,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.8218443393707275,0.3833499252796173,0.3477455079555511,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.8699485063552856,0.4593870937824249,0.4374122619628906,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8494107723236084,0.4267398416996002,0.3004392385482788,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.8170453906059265,0.3763864934444427,0.3594290018081665,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.7240393161773682,0.2584690153598785,1.1793432235717771,286.91455078125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.273193359375,286.9151916503906,1.0,0.6071896553039551,1.0,1.0,0.0,1.0,-3.151275873184204,3.151267766952514,7.98753353592474e-06,2.435358762741089,0.6026714444160461,0.6026714444160461,0.0,182.5248870849609,175.0,17752.818359375,-0.0,2770.382080078125,1.0,283.1499938964844,286.3406677246094,290.2198791503906,291.4335021972656,313.1693420410156,299.3944396972656,283.1499938964844,18144.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239420175552368,1.0,0.0,0.0,1.3285927772521973,1.3285982608795166,1.177815249775449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3989.286376953125,0.0,110.36637115478516,1895.4371337890625,0.0,1070.0712890625,0.3761046826839447,1.0,0.0,3.0,1.0,0.0
12316860,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.8283251523971558,0.3843888938426971,0.3484588861465454,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.8778157234191895,0.4612390100955963,0.4389289915561676,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.8568426370620728,0.4285611510276794,0.3015373647212982,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.824143648147583,0.3783074617385864,0.361016035079956,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287414550781,0.7300519347190857,0.2596397399902344,1.1835559606552124,286.9289245605469,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2714538574219,286.92950439453125,1.0,0.6057033538818359,1.0,1.0,0.0,1.0,-3.16225266456604,3.1622445583343506,8.043603884289041e-06,2.44397497177124,0.6014050245285034,0.6014050245285034,0.0,177.7006378173828,163.0,17749.439453125,-0.0,2766.591796875,1.0,283.1499938964844,286.3543701171875,290.2334289550781,291.4471130371094,313.1693420410156,299.3944396972656,283.1499938964844,18133.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237145066261292,1.0,0.0,0.0,1.3227827548980713,1.3227882385253906,1.1675365385599434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3992.747314453125,0.0,109.32452392578124,1895.4371337890625,0.0,1068.6563720703125,0.3749778568744659,1.0,0.0,3.0,1.0,0.0
12316920,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.8283251523971558,0.3843888938426971,0.3484588861465454,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.8778157234191895,0.4612390100955963,0.4389289915561676,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.8568426370620728,0.4285611510276794,0.3015373647212982,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.824143648147583,0.3783074617385864,0.361016035079956,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287414550781,0.7300519347190857,0.2596397399902344,1.1835559606552124,286.9289245605469,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2714538574219,286.92950439453125,1.0,0.6057033538818359,1.0,1.0,0.0,1.0,-3.16225266456604,3.1622445583343506,8.043603884289041e-06,2.44397497177124,0.6014050245285034,0.6014050245285034,0.0,177.7006378173828,163.0,17749.439453125,-0.0,2766.591796875,1.0,283.1499938964844,286.3543701171875,290.2334289550781,291.4471130371094,313.1693420410156,299.3944396972656,283.1499938964844,18133.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237145066261292,1.0,0.0,0.0,1.3227827548980713,1.3227882385253906,1.1675365385599434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3992.747314453125,0.0,109.32452392578124,1895.4371337890625,0.0,1068.6563720703125,0.3749778568744659,1.0,0.0,3.0,1.0,0.0
12316980,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.8361489176750183,0.3852120339870453,0.348951131105423,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8872241973876953,0.4626723825931549,0.4400202631950378,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389953613281,0.8657769560813904,0.4299773871898651,0.3023310601711273,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.8323625922203064,0.379788726568222,0.362155944108963,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388427734375,0.7371161580085754,0.260544866323471,1.1864120960235596,286.93902587890625,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2705383300781,286.9395446777344,1.0,0.6032759547233582,1.0,1.0,0.0,1.0,-3.1699161529541016,3.169908285140991,8.08286222309107e-06,2.449989080429077,0.6004902720451355,0.6004902720451355,0.0,171.79669189453125,163.0,17746.013671875,-0.0,2750.200439453125,1.0,283.1499938964844,286.3639831542969,290.2441711425781,291.4577331542969,313.1693420410156,299.3944396972656,283.1499938964844,18126.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234201192855835,1.0,0.0,0.0,1.3186228275299072,1.3186283111572266,1.1602047322867293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3995.43798828125,0.0,108.5850067138672,1895.4371337890625,0.0,1066.827392578125,0.3741745054721832,1.0,0.0,3.0,1.0,0.0
12317040,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.8390657305717468,0.385476291179657,0.3491014540195465,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.890710175037384,0.4631286859512329,0.4403586089611053,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.8691078424453735,0.4304291903972626,0.3025777339935303,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.8353914618492126,0.3802594840526581,0.36250901222229,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.7397343516349792,0.2608330845832824,1.1872777938842771,286.9421081542969,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27032470703125,286.942626953125,1.0,0.6023606657981873,1.0,1.0,0.0,1.0,-3.1722660064697266,3.172257900238037,8.094918484857772e-06,2.451832771301269,0.6002101302146912,0.6002101302146912,0.0,169.67576599121094,151.0,17744.9609375,-0.0,2743.474609375,1.0,283.1499938964844,286.366943359375,290.2476806640625,291.461181640625,313.1693420410156,299.3944396972656,283.1499938964844,18124.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623310923576355,1.0,0.0,0.0,1.3173516988754272,1.317357301712036,1.1579690095686601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3996.316162109375,0.0,108.35990142822266,1895.4371337890625,0.0,1066.1497802734375,0.3739293813705444,1.0,0.0,3.0,1.0,0.0
12317100,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.845883309841156,0.3860326111316681,0.3494081199169159,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8987796306610107,0.464084267616272,0.4410557448863983,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8768669962882996,0.4313767552375793,0.3030869662761688,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.8424285650253296,0.3812443315982818,0.3632358610630035,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.7458370327949524,0.2614367306232452,1.1890360116958618,286.94842529296875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2699279785156,286.9489440917969,1.0,0.6002597212791443,1.0,1.0,0.0,1.0,-3.1770734786987305,3.177065372467041,8.119610356516205e-06,2.455604314804077,0.5996410250663757,0.5996410250663757,0.0,164.92343139648438,151.0,17742.916015625,-0.0,2727.4404296875,1.0,283.1499938964844,286.3729248046875,290.25518798828125,291.4685363769531,313.1693420410156,299.3944396972656,283.1499938964844,18120.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230639815330505,1.0,0.0,0.0,1.314772367477417,1.3147778511047363,1.1534387311940009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3998.20068359375,0.0,107.90424346923828,1895.4371337890625,0.0,1064.617919921875,0.3734323382377624,1.0,0.0,3.0,1.0,0.0
12317160,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.8536825180053711,0.3865944743156433,0.3497088551521301,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.9080047011375428,0.4650447964668274,0.4417458772659302,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.8856666684150696,0.432330846786499,0.3035921156406402,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.850439190864563,0.3822331428527832,0.3639546632766723,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.7528051733970642,0.2620435953140259,1.1907521486282349,286.95458984375,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2696228027344,286.955078125,1.0,0.5979732871055603,1.0,1.0,0.0,1.0,-3.181800365447998,3.181792020797729,8.143922968883999e-06,2.459311962127685,0.5990918278694153,0.5990918278694153,0.0,159.85397338867188,139.0,17741.212890625,-0.0,2709.468505859375,1.0,283.1499938964844,286.3787841796875,290.262939453125,291.4761962890625,313.1693420410156,299.3944396972656,283.1499938964844,18115.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228013634681702,1.0,0.0,0.0,1.3122820854187012,1.3122875690460205,1.1490735829511325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4000.167724609375,0.0,107.46552276611328,1895.4371337890625,0.0,1062.9908447265625,0.3729527294635772,1.0,0.0,3.0,1.0,0.0
12317220,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.966552734375,0.8725124597549438,0.3877280056476593,0.3502978086471557,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.931698441505432,0.4669744372367859,0.4431115388870239,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.9065051078796388,0.4342516660690307,0.3045946955680847,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.966552734375,0.8697156310081482,0.3842171430587768,0.3653754293918609,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.7696120738983154,0.2632627189159393,1.1940979957580566,286.96661376953125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2691955566406,286.96710205078125,1.0,0.5930246710777283,1.0,1.0,0.0,1.0,-3.1910877227783203,3.191079616546631,8.191796950995922e-06,2.4665956497192383,0.5980563163757324,0.5980563163757324,0.0,149.08262634277344,127.0,17739.220703125,-0.0,2669.574462890625,1.0,283.1499938964844,286.3901672363281,290.2792663574219,291.4923400878906,313.1693420410156,299.3944396972656,283.1499938964844,18107.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222630739212036,1.0,0.0,0.0,1.3075711727142334,1.3075766563415527,1.1408382505351257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4004.35986328125,0.0,106.6379165649414,1895.4371337890625,0.0,1059.6612548828125,0.3720450103282928,1.0,0.0,3.0,1.0,0.0
12317280,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.966552734375,0.8725124597549438,0.3877280056476593,0.3502978086471557,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.931698441505432,0.4669744372367859,0.4431115388870239,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.9065051078796388,0.4342516660690307,0.3045946955680847,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.966552734375,0.8697156310081482,0.3842171430587768,0.3653754293918609,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.7696120738983154,0.2632627189159393,1.1940979957580566,286.96661376953125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2691955566406,286.96710205078125,1.0,0.5930246710777283,1.0,1.0,0.0,1.0,-3.1910877227783203,3.191079616546631,8.191796950995922e-06,2.4665956497192383,0.5980563163757324,0.5980563163757324,0.0,149.08262634277344,127.0,17739.220703125,-0.0,2669.574462890625,1.0,283.1499938964844,286.3901672363281,290.2792663574219,291.4923400878906,313.1693420410156,299.3944396972656,283.1499938964844,18107.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222630739212036,1.0,0.0,0.0,1.3075711727142334,1.3075766563415527,1.1408382505351257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4004.35986328125,0.0,106.6379165649414,1895.4371337890625,0.0,1059.6612548828125,0.3720450103282928,1.0,0.0,3.0,1.0,0.0
12317340,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8963643908500671,0.3888657689094543,0.3508732318878174,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.96006041765213,0.4689066708087921,0.4444613754749298,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.9348949193954468,0.4361797273159027,0.3055889904499054,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8941020965576172,0.3862020969390869,0.3667784631252289,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.7908939123153687,0.2644833326339721,1.1973596811294556,286.9782409667969,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2688903808594,286.9787292480469,1.0,0.5877490043640137,1.0,1.0,0.0,1.0,-3.200207233428955,3.2001991271972656,8.238936970883515e-06,2.473745822906494,0.5971132516860962,0.5971132516860962,0.0,137.77757263183594,115.0,17739.607421875,-0.0,2626.18212890625,1.0,283.1499938964844,286.4010925292969,290.2965087890625,291.5096130371094,313.1693420410156,299.3944396972656,283.1499938964844,18098.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217465400695801,1.0,0.0,0.0,1.303242564201355,1.3032480478286743,1.133297544697598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4008.900390625,0.0,105.87899780273438,1895.4371337890625,0.0,1056.4732666015625,0.3712092339992523,1.0,0.0,3.0,1.0,0.0
12317400,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8963643908500671,0.3888657689094543,0.3508732318878174,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.96006041765213,0.4689066708087921,0.4444613754749298,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.9348949193954468,0.4361797273159027,0.3055889904499054,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8941020965576172,0.3862020969390869,0.3667784631252289,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.7908939123153687,0.2644833326339721,1.1973596811294556,286.9782409667969,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2688903808594,286.9787292480469,1.0,0.5877490043640137,1.0,1.0,0.0,1.0,-3.200207233428955,3.2001991271972656,8.238936970883515e-06,2.473745822906494,0.5971132516860962,0.5971132516860962,0.0,137.77757263183594,115.0,17739.607421875,-0.0,2626.18212890625,1.0,283.1499938964844,286.4010925292969,290.2965087890625,291.5096130371094,313.1693420410156,299.3944396972656,283.1499938964844,18098.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217465400695801,1.0,0.0,0.0,1.303242564201355,1.3032480478286743,1.133297544697598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4008.900390625,0.0,105.87899780273438,1895.4371337890625,0.0,1056.4732666015625,0.3712092339992523,1.0,0.0,3.0,1.0,0.0
12317460,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9285740852355956,0.3899985253810882,0.3514353930950165,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9893690347671508,0.470831423997879,0.4457951784133911,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9684590697288512,0.4381041526794433,0.3065742552280426,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9267000555992126,0.3881796896457672,0.3681650757789612,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.8170104622840881,0.2656998038291931,1.2005550861358645,286.9895324707031,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26861572265625,286.989990234375,1.0,0.5822824835777283,1.0,1.0,0.0,1.0,-3.209181547164917,3.2091734409332275,8.285453077405691e-06,2.480780124664306,0.5962729454040527,0.5962729454040527,0.0,126.18213653564452,118.0,17742.841796875,-0.0,2580.6484375,1.0,283.1499938964844,286.4115600585937,290.3145751953125,291.5279235839844,313.1693420410156,299.3944396972656,283.1499938964844,18089.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212785243988037,1.0,0.0,0.0,1.2993276119232178,1.299333095550537,1.1264988586390245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4013.781494140625,0.0,105.1922836303711,1895.4371337890625,0.0,1053.5909423828125,0.3704500496387481,1.0,0.0,3.0,1.0,0.0
12317520,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9285740852355956,0.3899985253810882,0.3514353930950165,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9893690347671508,0.470831423997879,0.4457951784133911,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9684590697288512,0.4381041526794433,0.3065742552280426,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9267000555992126,0.3881796896457672,0.3681650757789612,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.8170104622840881,0.2656998038291931,1.2005550861358645,286.9895324707031,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26861572265625,286.989990234375,1.0,0.5822824835777283,1.0,1.0,0.0,1.0,-3.209181547164917,3.2091734409332275,8.285453077405691e-06,2.480780124664306,0.5962729454040527,0.5962729454040527,0.0,126.18213653564452,118.0,17742.841796875,-0.0,2580.6484375,1.0,283.1499938964844,286.4115600585937,290.3145751953125,291.5279235839844,313.1693420410156,299.3944396972656,283.1499938964844,18089.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212785243988037,1.0,0.0,0.0,1.2993276119232178,1.299333095550537,1.1264988586390245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4013.781494140625,0.0,105.1922836303711,1895.4371337890625,0.0,1053.5909423828125,0.3704500496387481,1.0,0.0,3.0,1.0,0.0
12317580,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9459538459777832,0.3910907208919525,0.352235734462738,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.9990000128746032,0.4728390574455261,0.4442868232727051,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.9834495782852172,0.4399935007095337,0.3077470362186432,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9448835849761964,0.3901236653327942,0.3698053061962127,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8297738432884216,0.2668854594230652,1.204967975616455,287.0005798339844,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26824951171875,287.0008544921875,1.0,0.5809163451194763,1.0,1.0,0.0,1.0,-3.216935873031616,3.216927528381348,8.326138413394801e-06,2.48701286315918,0.5955495834350586,0.5955495834350586,0.0,121.4399185180664,121.0,17747.109375,-0.0,2570.125,1.0,283.1499938964844,286.4217529296875,290.3334350585937,291.5473022460937,313.1693420410156,299.3944396972656,283.1499938964844,18079.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208739876747131,1.0,0.0,0.0,1.2958734035491943,1.2958788871765137,1.1205173677808489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4019.064453125,0.0,104.58308410644533,1895.4371337890625,0.0,1051.1041259765625,0.3697740435600281,1.0,0.0,3.0,1.0,0.0
12317640,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9459538459777832,0.3910907208919525,0.352235734462738,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.9990000128746032,0.4728390574455261,0.4442868232727051,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.9834495782852172,0.4399935007095337,0.3077470362186432,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9448835849761964,0.3901236653327942,0.3698053061962127,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8297738432884216,0.2668854594230652,1.204967975616455,287.0005798339844,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26824951171875,287.0008544921875,1.0,0.5809163451194763,1.0,1.0,0.0,1.0,-3.216935873031616,3.216927528381348,8.326138413394801e-06,2.48701286315918,0.5955495834350586,0.5955495834350586,0.0,121.4399185180664,121.0,17747.109375,-0.0,2570.125,1.0,283.1499938964844,286.4217529296875,290.3334350585937,291.5473022460937,313.1693420410156,299.3944396972656,283.1499938964844,18079.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208739876747131,1.0,0.0,0.0,1.2958734035491943,1.2958788871765137,1.1205173677808489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4019.064453125,0.0,104.58308410644533,1895.4371337890625,0.0,1051.1041259765625,0.3697740435600281,1.0,0.0,3.0,1.0,0.0
12317700,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.948724627494812,0.3915919363498688,0.3526697158813476,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9990000128746032,0.474189281463623,0.441386878490448,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9858537316322328,0.440898448228836,0.3083629310131073,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.9480502605438232,0.3910593390464782,0.3706676065921783,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.8319982290267944,0.2674434781074524,1.2073776721954346,287.0037841796875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2684326171875,287.00408935546875,1.0,0.5808659791946411,1.0,1.0,0.0,1.0,-3.218733787536621,3.2187254428863525,8.335316124430392e-06,2.4883503913879395,0.5951971411705017,0.5951971411705017,0.0,120.8201904296875,121.0,17742.76953125,-0.0,2570.225830078125,1.0,283.1499938964844,286.425048828125,290.3430480957031,291.5569763183594,313.1693420410156,299.3944396972656,283.1499938964844,18075.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620685338973999,1.0,0.0,0.0,1.294259786605835,1.2942651510238647,1.117728558597264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4021.37744140625,0.0,104.30252075195312,1895.4371337890625,0.0,1049.9456787109375,0.3694616556167602,1.0,0.0,3.0,1.0,0.0
12317760,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.9504655003547668,0.3920745551586151,0.3530934751033783,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9990000128746032,0.4757011830806732,0.4397285878658294,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9874244332313538,0.4417868256568908,0.3089728355407715,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.950182855129242,0.3919801115989685,0.3715240359306335,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.8334871530532837,0.2679881155490875,1.2097673416137695,287.0078430175781,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2689819335937,287.0082092285156,1.0,0.5811967253684998,1.0,1.0,0.0,1.0,-3.2218828201293945,3.221874475479126,8.351646101800725e-06,2.4907896518707275,0.5948798656463623,0.5948798656463623,0.0,120.56434631347656,141.0,17743.921875,-0.0,2575.089599609375,1.0,283.1499938964844,286.4288024902344,290.35260009765625,291.5665588378906,313.1693420410156,299.3944396972656,283.1499938964844,18071.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204710602760315,1.0,0.0,0.0,1.292742133140564,1.2927474975585938,1.115108716476243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4023.8486328125,0.0,104.03726196289062,1895.4371337890625,0.0,1048.63134765625,0.3691665232181549,1.0,0.0,3.0,1.0,0.0
12317820,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.9367948174476624,0.3930737674236297,0.3541390299797058,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.996894598007202,0.4776806831359863,0.452329933643341,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.9768949747085572,0.4435990750789642,0.3103484809398651,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.937300443649292,0.3938528597354889,0.373447984457016,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.8240702152252197,0.2691031396389007,1.2155495882034302,287.0287780761719,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26837158203125,287.02978515625,1.0,0.588766872882843,1.0,1.0,0.0,1.0,-3.2496814727783203,3.2496728897094727,8.496289410686586e-06,2.5122430324554443,0.5945685505867004,0.5945685505867004,0.0,126.21178436279295,161.0,17817.6171875,-0.0,2661.827392578125,1.0,283.1499938964844,286.4457397460937,290.3731384277344,291.5889587402344,313.1693420410156,299.3944396972656,283.1499938964844,18052.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201285719871521,1.0,0.0,0.0,1.2904754877090454,1.2904808521270752,1.1112017972436661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4031.848388671875,0.0,103.607421875,1895.4371337890625,0.0,1046.5330810546875,0.3686889111995697,1.0,0.0,3.0,1.0,0.0
12317880,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.9367948174476624,0.3930737674236297,0.3541390299797058,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.996894598007202,0.4776806831359863,0.452329933643341,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.9768949747085572,0.4435990750789642,0.3103484809398651,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.937300443649292,0.3938528597354889,0.373447984457016,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.8240702152252197,0.2691031396389007,1.2155495882034302,287.0287780761719,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26837158203125,287.02978515625,1.0,0.588766872882843,1.0,1.0,0.0,1.0,-3.2496814727783203,3.2496728897094727,8.496289410686586e-06,2.5122430324554443,0.5945685505867004,0.5945685505867004,0.0,126.21178436279295,161.0,17817.6171875,-0.0,2661.827392578125,1.0,283.1499938964844,286.4457397460937,290.3731384277344,291.5889587402344,313.1693420410156,299.3944396972656,283.1499938964844,18052.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201285719871521,1.0,0.0,0.0,1.2904754877090454,1.2904808521270752,1.1112017972436661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4031.848388671875,0.0,103.607421875,1895.4371337890625,0.0,1046.5330810546875,0.3686889111995697,1.0,0.0,3.0,1.0,0.0
12317940,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.9012103080749512,0.3939574062824249,0.3554612398147583,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.9678178429603576,0.4787941873073578,0.4538805484771728,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.943275272846222,0.4453077018260956,0.3119448125362396,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.9023213386535645,0.3956163823604584,0.3756623864173889,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442199707031,0.7973212599754333,0.2700912952423095,1.2226269245147705,287.0444030761719,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2647705078125,287.0450134277344,1.0,0.5990309715270996,1.0,1.0,0.0,1.0,-3.2657504081726074,3.26574182510376,8.580829671700485e-06,2.524786233901977,0.5944898128509521,0.5944898128509521,0.0,140.2368621826172,181.0,17864.4453125,-0.0,2773.1982421875,1.0,283.1499938964844,286.4591369628906,290.3966369628906,291.6160888671875,313.1693420410156,299.3944396972656,283.1499938964844,18030.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204115152359009,1.0,0.0,0.0,1.2893270254135132,1.289332389831543,1.1092247831356873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4040.4853515625,0.0,103.3590316772461,1895.4371337890625,0.0,1048.266357421875,0.368408739566803,1.0,0.0,3.0,1.0,0.0
12318000,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.9012103080749512,0.3939574062824249,0.3554612398147583,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.9678178429603576,0.4787941873073578,0.4538805484771728,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.943275272846222,0.4453077018260956,0.3119448125362396,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.9023213386535645,0.3956163823604584,0.3756623864173889,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442199707031,0.7973212599754333,0.2700912952423095,1.2226269245147705,287.0444030761719,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2647705078125,287.0450134277344,1.0,0.5990309715270996,1.0,1.0,0.0,1.0,-3.2657504081726074,3.26574182510376,8.580829671700485e-06,2.524786233901977,0.5944898128509521,0.5944898128509521,0.0,140.2368621826172,181.0,17864.4453125,-0.0,2773.1982421875,1.0,283.1499938964844,286.4591369628906,290.3966369628906,291.6160888671875,313.1693420410156,299.3944396972656,283.1499938964844,18030.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204115152359009,1.0,0.0,0.0,1.2893270254135132,1.289332389831543,1.1092247831356873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4040.4853515625,0.0,103.3590316772461,1895.4371337890625,0.0,1048.266357421875,0.368408739566803,1.0,0.0,3.0,1.0,0.0
12318060,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05816650390625,0.8708057403564453,0.3947168588638305,0.3567664325237274,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0582275390625,0.9331438541412354,0.4801439940929413,0.4557418525218963,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.9080883860588074,0.4469060897827148,0.3135389387607574,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05816650390625,0.8725073337554932,0.3972740173339844,0.3778776228427887,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580444335937,0.7709699869155884,0.2709677517414093,1.229674220085144,287.0582275390625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2613525390625,287.05877685546875,1.0,0.6107820868492126,1.0,1.0,0.0,1.0,-3.282613754272461,3.282604932785034,8.669905582792126e-06,2.5379133224487305,0.5946308374404907,0.5946308374404907,0.0,157.08042907714844,201.0,17919.900390625,-0.0,2902.71728515625,1.0,283.1499938964844,286.4703369140625,290.4196472167969,291.6427917480469,313.1693420410156,299.3944396972656,283.1499938964844,18010.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210358142852783,1.0,0.0,0.0,1.289054274559021,1.2890596389770508,1.1087556828215385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4048.986083984375,0.0,103.25941467285156,1895.4371337890625,0.0,1052.098388671875,0.3682961463928222,1.0,0.0,3.0,1.0,0.0
12318120,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05816650390625,0.8708057403564453,0.3947168588638305,0.3567664325237274,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0582275390625,0.9331438541412354,0.4801439940929413,0.4557418525218963,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.9080883860588074,0.4469060897827148,0.3135389387607574,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05816650390625,0.8725073337554932,0.3972740173339844,0.3778776228427887,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580444335937,0.7709699869155884,0.2709677517414093,1.229674220085144,287.0582275390625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2613525390625,287.05877685546875,1.0,0.6107820868492126,1.0,1.0,0.0,1.0,-3.282613754272461,3.282604932785034,8.669905582792126e-06,2.5379133224487305,0.5946308374404907,0.5946308374404907,0.0,157.08042907714844,201.0,17919.900390625,-0.0,2902.71728515625,1.0,283.1499938964844,286.4703369140625,290.4196472167969,291.6427917480469,313.1693420410156,299.3944396972656,283.1499938964844,18010.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210358142852783,1.0,0.0,0.0,1.289054274559021,1.2890596389770508,1.1087556828215385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4048.986083984375,0.0,103.25941467285156,1895.4371337890625,0.0,1052.098388671875,0.3682961463928222,1.0,0.0,3.0,1.0,0.0
