time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318180,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.8490241765975952,0.3952776789665222,0.3578394055366516,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.9063534140586852,0.4813206195831299,0.4574244618415832,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.069091796875,0.8846192359924316,0.4481763839721679,0.3148640096187591,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.851122260093689,0.3985941410064697,0.3797200918197632,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7520683407783508,0.2716276943683624,1.2354872226715088,287.0691223144531,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2583312988281,287.06964111328125,1.0,0.621212363243103,1.0,1.0,0.0,1.0,-3.296727180480957,3.2967183589935303,8.744815204408951e-06,2.548902034759521,0.5949370265007019,0.5949370265007019,0.0,172.54998779296875,201.0,17972.162109375,-0.0,3019.838623046875,1.0,283.1499938964844,286.4789123535156,290.43878173828125,291.665283203125,313.1693420410156,299.3944396972656,283.1499938964844,17992.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216679811477661,1.0,0.0,0.0,1.2895760536193848,1.2895814180374146,1.1096533114596241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4056.344482421875,0.0,103.29873657226562,1895.4371337890625,0.0,1055.9891357421875,0.3683391511440277,1.0,0.0,3.0,1.0,0.0
12318240,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.8452961444854736,0.3953776061534881,0.3580406904220581,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.9020489454269408,0.4815439283847809,0.4577490985393524,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.8805486559867859,0.4484117031097412,0.3151142299175262,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.8474628329277039,0.3988388776779175,0.3800680637359619,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.7488358616828918,0.2717463970184326,1.2365788221359253,287.07110595703125,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2577209472656,287.0716247558594,1.0,0.6232271790504456,1.0,1.0,0.0,1.0,-3.299391746520996,3.2993831634521484,8.758994226809591e-06,2.550976753234864,0.5950148701667786,0.5950148701667786,0.0,175.58502197265625,204.0,17982.666015625,-0.0,3042.705078125,1.0,283.1499938964844,286.4804382324219,290.44244384765625,291.6695861816406,313.1693420410156,299.3944396972656,283.1499938964844,17988.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217943429946899,1.0,0.0,0.0,1.2897536754608154,1.2897590398788452,1.1099590579988217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4057.776123046875,0.0,103.3190689086914,1895.4371337890625,0.0,1056.7679443359375,0.3683617115020752,1.0,0.0,3.0,1.0,0.0
12318300,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.8377565741539001,0.395678699016571,0.3585537374019623,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.8934703469276428,0.482237845659256,0.4586519598960876,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.8723567724227905,0.4491347074508667,0.315805971622467,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.8401616811752319,0.3995908200740814,0.3810329437255859,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765380859375,0.742348849773407,0.2721041738986969,1.2394059896469116,287.0766906738281,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2558288574219,287.0770874023437,1.0,0.627487301826477,1.0,1.0,0.0,1.0,-3.306490421295166,3.30648159980774,8.79695016919868e-06,2.5565526485443115,0.595292866230011,0.595292866230011,0.0,182.2453765869141,204.0,18013.36328125,-0.0,3095.751220703125,1.0,283.1499938964844,286.4847106933594,290.4539489746094,291.68316650390625,313.1693420410156,299.3944396972656,283.1499938964844,17977.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221989393234253,1.0,0.0,0.0,1.2904680967330933,1.2904735803604126,1.1111891495829697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4062.2451171875,0.0,103.40935516357422,1895.4371337890625,0.0,1059.264892578125,0.3684619665145874,1.0,0.0,3.0,1.0,0.0
12318360,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.8323783874511719,0.3959728479385376,0.3590020835399627,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.8873528838157654,0.4829287528991699,0.4594938457012176,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.8665706515312195,0.4498474597930908,0.3164457380771637,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.8350327610969543,0.4003318548202514,0.3819267749786377,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.7377626299858093,0.2724519968032837,1.241896629333496,287.081298828125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25396728515625,287.0816650390625,1.0,0.6310479044914246,1.0,1.0,0.0,1.0,-3.312882900238037,3.3128740787506104,8.831133527564816e-06,2.5615484714508057,0.5956214666366577,0.5956214666366577,0.0,187.43418884277344,207.0,18043.583984375,-0.0,3139.13623046875,1.0,283.1499938964844,286.4881286621094,290.46551513671875,291.6967468261719,313.1693420410156,299.3944396972656,283.1499938964844,17967.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226074695587158,1.0,0.0,0.0,1.2914084196090698,1.2914139032363892,1.1128091870205028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4066.66748046875,0.0,103.53862762451172,1895.4371337890625,0.0,1061.79052734375,0.3686058223247528,1.0,0.0,3.0,1.0,0.0
12318420,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8249750733375549,0.3965459764003753,0.3597905933856964,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.8790575861930847,0.4842970967292785,0.4610685408115387,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.8588000535964966,0.4512474536895752,0.3176340460777282,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8281505107879639,0.401789903640747,0.3835911750793457,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.7315430641174316,0.2731306254863739,1.2463171482086182,287.0889892578125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2504272460937,287.0892944335937,1.0,0.6366581320762634,1.0,1.0,0.0,1.0,-3.3244733810424805,3.3244643211364746,8.893272934074048e-06,2.5706019401550293,0.596442699432373,0.596442699432373,0.0,195.2682342529297,210.0,18106.224609375,-0.0,3209.27880859375,1.0,283.1499938964844,286.49346923828125,290.4889831542969,291.72418212890625,313.1693420410156,299.3944396972656,283.1499938964844,17946.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623399555683136,1.0,0.0,0.0,1.293972373008728,1.2939778566360474,1.1172322444963362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4075.655517578125,0.0,103.91229248046876,1895.4371337890625,0.0,1066.6998291015625,0.3690221011638641,1.0,0.0,3.0,1.0,0.0
12318480,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8249750733375549,0.3965459764003753,0.3597905933856964,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.8790575861930847,0.4842970967292785,0.4610685408115387,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.8588000535964966,0.4512474536895752,0.3176340460777282,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8281505107879639,0.401789903640747,0.3835911750793457,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.7315430641174316,0.2731306254863739,1.2463171482086182,287.0889892578125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2504272460937,287.0892944335937,1.0,0.6366581320762634,1.0,1.0,0.0,1.0,-3.3244733810424805,3.3244643211364746,8.893272934074048e-06,2.5706019401550293,0.596442699432373,0.596442699432373,0.0,195.2682342529297,210.0,18106.224609375,-0.0,3209.27880859375,1.0,283.1499938964844,286.49346923828125,290.4889831542969,291.72418212890625,313.1693420410156,299.3944396972656,283.1499938964844,17946.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623399555683136,1.0,0.0,0.0,1.293972373008728,1.2939778566360474,1.1172322444963362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4075.655517578125,0.0,103.91229248046876,1895.4371337890625,0.0,1066.6998291015625,0.3690221011638641,1.0,0.0,3.0,1.0,0.0
12318540,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8200801610946655,0.3970966339111328,0.3604818284511566,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951538085937,0.8737685084342957,0.4856391847133636,0.4625386595726013,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8538952469825745,0.4526138305664062,0.3187383413314819,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8237988352775574,0.4032184481620788,0.3851451277732849,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7275336980819702,0.2737924754619598,1.250266432762146,287.0951538085937,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2471008300781,287.0953674316406,1.0,0.6410033702850342,1.0,1.0,0.0,1.0,-3.335020065307617,3.335011005401612,8.94999539013952e-06,2.578836679458618,0.5974950790405273,0.5974950790405273,0.0,200.9691162109375,213.0,18173.9140625,-0.0,3265.3837890625,1.0,283.1499938964844,286.4972229003906,290.5131530761719,291.7524719238281,313.1693420410156,299.3944396972656,283.1499938964844,17925.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241675615310669,1.0,0.0,0.0,1.2974780797958374,1.2974834442138672,1.1232940266836525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4085.04541015625,0.0,104.44391632080078,1895.4371337890625,0.0,1071.4757080078125,0.3696138560771942,1.0,0.0,3.0,1.0,0.0
12318600,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8200801610946655,0.3970966339111328,0.3604818284511566,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951538085937,0.8737685084342957,0.4856391847133636,0.4625386595726013,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8538952469825745,0.4526138305664062,0.3187383413314819,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8237988352775574,0.4032184481620788,0.3851451277732849,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7275336980819702,0.2737924754619598,1.250266432762146,287.0951538085937,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2471008300781,287.0953674316406,1.0,0.6410033702850342,1.0,1.0,0.0,1.0,-3.335020065307617,3.335011005401612,8.94999539013952e-06,2.578836679458618,0.5974950790405273,0.5974950790405273,0.0,200.9691162109375,213.0,18173.9140625,-0.0,3265.3837890625,1.0,283.1499938964844,286.4972229003906,290.5131530761719,291.7524719238281,313.1693420410156,299.3944396972656,283.1499938964844,17925.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241675615310669,1.0,0.0,0.0,1.2974780797958374,1.2974834442138672,1.1232940266836525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4085.04541015625,0.0,104.44391632080078,1895.4371337890625,0.0,1071.4757080078125,0.3696138560771942,1.0,0.0,3.0,1.0,0.0
12318660,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8164607286453247,0.3976183533668518,0.3611055612564087,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.8700248599052429,0.4869464933872223,0.4639325439929962,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.8504508137702942,0.4539437294006347,0.3197843134403229,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8207383155822754,0.4046148955821991,0.3866242468357086,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.7246505618095398,0.2744368016719818,1.253924012184143,287.1000061035156,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2439270019531,287.1001892089844,1.0,0.6446340680122375,1.0,1.0,0.0,1.0,-3.3448827266693115,3.3448739051818848,9.00319719221443e-06,2.5865349769592285,0.5987948775291443,0.5987948775291443,0.0,205.4840087890625,216.0,18248.2734375,-0.0,3313.4931640625,1.0,283.1499938964844,286.4996032714844,290.5382995605469,291.7820739746094,313.1693420410156,299.3944396972656,283.1499938964844,17903.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249653697013855,1.0,0.0,0.0,1.3019747734069824,1.3019802570343018,1.1310937253483645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4094.98974609375,0.0,105.14219665527344,1895.4371337890625,0.0,1076.4527587890625,0.3703894019126892,1.0,0.0,3.0,1.0,0.0
12318720,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8164607286453247,0.3976183533668518,0.3611055612564087,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.8700248599052429,0.4869464933872223,0.4639325439929962,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.8504508137702942,0.4539437294006347,0.3197843134403229,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8207383155822754,0.4046148955821991,0.3866242468357086,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.7246505618095398,0.2744368016719818,1.253924012184143,287.1000061035156,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2439270019531,287.1001892089844,1.0,0.6446340680122375,1.0,1.0,0.0,1.0,-3.3448827266693115,3.3448739051818848,9.00319719221443e-06,2.5865349769592285,0.5987948775291443,0.5987948775291443,0.0,205.4840087890625,216.0,18248.2734375,-0.0,3313.4931640625,1.0,283.1499938964844,286.4996032714844,290.5382995605469,291.7820739746094,313.1693420410156,299.3944396972656,283.1499938964844,17903.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249653697013855,1.0,0.0,0.0,1.3019747734069824,1.3019802570343018,1.1310937253483645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4094.98974609375,0.0,105.14219665527344,1895.4371337890625,0.0,1076.4527587890625,0.3703894019126892,1.0,0.0,3.0,1.0,0.0
12318780,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8134961128234863,0.3981045484542846,0.3616756796836853,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.8670876026153564,0.4882122576236725,0.4652643203735351,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.847764790058136,0.4552330374717712,0.320784717798233,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8183466792106628,0.4059747457504272,0.3880454301834106,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.7223501801490784,0.2750595211982727,1.2573732137680054,287.10369873046875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2408447265625,287.1038513183594,1.0,0.6478555798530579,1.0,1.0,0.0,1.0,-3.354231119155884,3.354222059249878,9.05376782611711e-06,2.5938308238983154,0.600360095500946,0.600360095500946,0.0,209.3519592285156,204.0,18330.3984375,-0.0,3356.983154296875,1.0,283.1499938964844,286.50067138671875,290.56451416015625,291.81317138671875,313.1693420410156,299.3944396972656,283.1499938964844,17879.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258540153503418,1.0,0.0,0.0,1.3075276613235474,1.3075331449508667,1.1407625066794937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4105.55810546875,0.0,106.01964569091795,1895.4371337890625,0.0,1082.0162353515625,0.3713607788085937,1.0,0.0,3.0,1.0,0.0
12318840,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8134961128234863,0.3981045484542846,0.3616756796836853,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.8670876026153564,0.4882122576236725,0.4652643203735351,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.847764790058136,0.4552330374717712,0.320784717798233,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8183466792106628,0.4059747457504272,0.3880454301834106,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.7223501801490784,0.2750595211982727,1.2573732137680054,287.10369873046875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2408447265625,287.1038513183594,1.0,0.6478555798530579,1.0,1.0,0.0,1.0,-3.354231119155884,3.354222059249878,9.05376782611711e-06,2.5938308238983154,0.600360095500946,0.600360095500946,0.0,209.3519592285156,204.0,18330.3984375,-0.0,3356.983154296875,1.0,283.1499938964844,286.50067138671875,290.56451416015625,291.81317138671875,313.1693420410156,299.3944396972656,283.1499938964844,17879.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258540153503418,1.0,0.0,0.0,1.3075276613235474,1.3075331449508667,1.1407625066794937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4105.55810546875,0.0,106.01964569091795,1895.4371337890625,0.0,1082.0162353515625,0.3713607788085937,1.0,0.0,3.0,1.0,0.0
12318900,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.8146318793296814,0.3983354568481445,0.3618451058864593,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.104736328125,0.8685513138771057,0.4888288378715515,0.4658058285713196,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.104736328125,0.8491681814193726,0.4558627307415008,0.3211936056613922,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.8197355270385742,0.4066405296325683,0.388633519411087,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.7234336733818054,0.2753623425960541,1.2585408687591553,287.104736328125,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2393493652344,287.1047668457031,1.0,0.6475551724433899,1.0,1.0,0.0,1.0,-3.3576931953430176,3.357684135437012,9.072649845620616e-06,2.596578359603882,0.6012400984764099,0.6012400984764099,0.0,208.4696655273437,204.0,18371.642578125,-0.0,3359.875244140625,1.0,283.1499938964844,286.50048828125,290.5779724121094,291.8292541503906,313.1693420410156,299.3944396972656,283.1499938964844,17867.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626343846321106,1.0,0.0,0.0,1.3107073307037354,1.3107126951217651,1.1463173166248453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4111.01123046875,0.0,106.52803802490234,1895.4371337890625,0.0,1085.091552734375,0.3719217479228973,1.0,0.0,3.0,1.0,0.0
12318960,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.8171722292900085,0.3985674083232879,0.3619570434093475,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.8716189861297607,0.4894405603408813,0.4662821590900421,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.8520782589912415,0.4564896523952484,0.3215555548667907,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.8225160837173462,0.4073035717010498,0.3891580700874328,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7257226705551147,0.2756672203540802,1.259426474571228,287.1048889160156,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2379150390625,287.1049194335937,1.0,0.6465741395950317,1.0,1.0,0.0,1.0,-3.3605329990386963,3.3605239391326904,9.088103979593145e-06,2.598813056945801,0.6021817922592163,0.6021817922592163,0.0,206.0889434814453,192.0,18413.162109375,-0.0,3352.746826171875,1.0,283.1499938964844,286.4994812011719,290.59161376953125,291.8454895019531,313.1693420410156,299.3944396972656,283.1499938964844,17855.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268607378005981,1.0,0.0,0.0,1.3141517639160156,1.314157247543335,1.15235025077709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4116.47900390625,0.0,107.08409118652344,1895.4371337890625,0.0,1088.34326171875,0.3725338876247406,1.0,0.0,3.0,1.0,0.0
12319020,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8248934745788574,0.3990345001220703,0.3620890378952026,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8809619545936584,0.4906518459320068,0.4671229422092438,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8609492778778076,0.4577367901802063,0.322200745344162,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8307645320892334,0.408624529838562,0.3901016414165497,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.732635498046875,0.276288241147995,1.2607665061950684,287.1038818359375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2353210449219,287.10382080078125,1.0,0.6431722044944763,1.0,1.0,0.0,1.0,-3.3652267456054688,3.365217685699463,9.113677151617594e-06,2.6025071144104004,0.6042666435241699,0.6042666435241699,0.0,198.745849609375,180.0,18500.498046875,-0.0,3321.355712890625,1.0,283.1499938964844,286.49609375,290.6192626953125,291.8785400390625,313.1693420410156,299.3944396972656,283.1499938964844,17830.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279429197311401,1.0,0.0,0.0,1.3218625783920288,1.321868062019348,1.1659128063001845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4127.68896484375,0.0,108.34288024902344,1895.4371337890625,0.0,1095.1737060546875,0.3739141523838043,1.0,0.0,3.0,1.0,0.0
12319080,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8248934745788574,0.3990345001220703,0.3620890378952026,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8809619545936584,0.4906518459320068,0.4671229422092438,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8609492778778076,0.4577367901802063,0.322200745344162,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8307645320892334,0.408624529838562,0.3901016414165497,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.732635498046875,0.276288241147995,1.2607665061950684,287.1038818359375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2353210449219,287.10382080078125,1.0,0.6431722044944763,1.0,1.0,0.0,1.0,-3.3652267456054688,3.365217685699463,9.113677151617594e-06,2.6025071144104004,0.6042666435241699,0.6042666435241699,0.0,198.745849609375,180.0,18500.498046875,-0.0,3321.355712890625,1.0,283.1499938964844,286.49609375,290.6192626953125,291.8785400390625,313.1693420410156,299.3944396972656,283.1499938964844,17830.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279429197311401,1.0,0.0,0.0,1.3218625783920288,1.321868062019348,1.1659128063001845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4127.68896484375,0.0,108.34288024902344,1895.4371337890625,0.0,1095.1737060546875,0.3739141523838043,1.0,0.0,3.0,1.0,0.0
12319140,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8354089856147766,0.3994984030723572,0.3621427714824676,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8937662243843079,0.4918434619903564,0.4678646922111511,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8732134699821472,0.4589706063270569,0.3227773606777191,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8419628739356995,0.4099353551864624,0.3909550905227661,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.7421086430549622,0.2769221067428589,1.2617805004119873,287.1014709472656,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2330322265625,287.10137939453125,1.0,0.638578474521637,1.0,1.0,0.0,1.0,-3.3691234588623047,3.369114398956299,9.134937499766238e-06,2.605574369430542,0.6066403985023499,0.6066403985023499,0.0,189.2918395996093,168.0,18595.642578125,-0.0,3275.9130859375,1.0,283.1499938964844,286.4911499023437,290.6476135253906,291.9126892089844,313.1693420410156,299.3944396972656,283.1499938964844,17803.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290894746780396,1.0,0.0,0.0,1.33073890209198,1.330744385719299,1.1816234746220289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4139.4345703125,0.0,109.8118667602539,1895.4371337890625,0.0,1102.4432373046875,0.3755150437355041,1.0,0.0,3.0,1.0,0.0
12319200,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8354089856147766,0.3994984030723572,0.3621427714824676,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8937662243843079,0.4918434619903564,0.4678646922111511,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8732134699821472,0.4589706063270569,0.3227773606777191,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8419628739356995,0.4099353551864624,0.3909550905227661,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.7421086430549622,0.2769221067428589,1.2617805004119873,287.1014709472656,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2330322265625,287.10137939453125,1.0,0.638578474521637,1.0,1.0,0.0,1.0,-3.3691234588623047,3.369114398956299,9.134937499766238e-06,2.605574369430542,0.6066403985023499,0.6066403985023499,0.0,189.2918395996093,168.0,18595.642578125,-0.0,3275.9130859375,1.0,283.1499938964844,286.4911499023437,290.6476135253906,291.9126892089844,313.1693420410156,299.3944396972656,283.1499938964844,17803.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290894746780396,1.0,0.0,0.0,1.33073890209198,1.330744385719299,1.1816234746220289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4139.4345703125,0.0,109.8118667602539,1895.4371337890625,0.0,1102.4432373046875,0.3755150437355041,1.0,0.0,3.0,1.0,0.0
12319260,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.848599374294281,0.399948388338089,0.3621452450752258,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.909820556640625,0.4930083751678467,0.4685397148132324,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8885474801063538,0.4601829349994659,0.3233084976673126,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8560213446617126,0.4112287759780884,0.3917505145072937,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.7540643215179443,0.2775612771511078,1.2626209259033203,287.0975646972656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2309265136719,287.097412109375,1.0,0.6333217024803162,1.0,1.0,0.0,1.0,-3.372545003890991,3.3725359439849854,9.153610335488338e-06,2.608262300491333,0.6092948913574219,0.6092948913574219,0.0,178.70730590820312,156.0,18697.861328125,-0.0,3222.77587890625,1.0,283.1499938964844,286.4846496582031,290.6753845214844,291.9472961425781,313.1693420410156,299.3944396972656,283.1499938964844,17775.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307845115661621,1.0,0.0,0.0,1.340813159942627,1.3408187627792358,1.199582158051271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4151.36669921875,0.0,111.50482177734376,1895.4371337890625,0.0,1113.2515869140625,0.3773463666439056,1.0,0.0,3.0,1.0,0.0
12319320,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.848599374294281,0.399948388338089,0.3621452450752258,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.909820556640625,0.4930083751678467,0.4685397148132324,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8885474801063538,0.4601829349994659,0.3233084976673126,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8560213446617126,0.4112287759780884,0.3917505145072937,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.7540643215179443,0.2775612771511078,1.2626209259033203,287.0975646972656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2309265136719,287.097412109375,1.0,0.6333217024803162,1.0,1.0,0.0,1.0,-3.372545003890991,3.3725359439849854,9.153610335488338e-06,2.608262300491333,0.6092948913574219,0.6092948913574219,0.0,178.70730590820312,156.0,18697.861328125,-0.0,3222.77587890625,1.0,283.1499938964844,286.4846496582031,290.6753845214844,291.9472961425781,313.1693420410156,299.3944396972656,283.1499938964844,17775.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307845115661621,1.0,0.0,0.0,1.340813159942627,1.3408187627792358,1.199582158051271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4151.36669921875,0.0,111.50482177734376,1895.4371337890625,0.0,1113.2515869140625,0.3773463666439056,1.0,0.0,3.0,1.0,0.0
12319380,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.8634160161018372,0.4003389477729797,0.3621096611022949,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.928990602493286,0.494047462940216,0.469111829996109,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.9053853154182434,0.4612694978713989,0.3237638175487518,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.8717538714408875,0.4123943746089935,0.3924411237239837,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.767507791519165,0.2781451046466827,1.2632883787155151,287.09234619140625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2290344238281,287.0921325683594,1.0,0.6281436085700989,1.0,1.0,0.0,1.0,-3.37537169456482,3.375362634658813,9.16902627068339e-06,2.610473155975342,0.6119512319564819,0.6119512319564819,0.0,168.43385314941406,156.0,18795.734375,-0.0,3169.982177734375,1.0,283.1499938964844,286.4769592285156,290.6958923339844,291.9755249023437,313.1693420410156,299.3944396972656,283.1499938964844,17751.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332061886787415,1.0,0.0,0.0,1.351072907447815,1.3510785102844238,1.218010510228851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4161.23046875,0.0,113.25981903076172,1895.4371337890625,0.0,1128.8194580078125,0.3792296350002289,1.0,0.0,3.0,1.0,0.0
12319440,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.8648406863212585,0.4003715813159942,0.3621049225330353,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918273925781,0.9308293461799622,0.4941361546516418,0.4691594839096069,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918273925781,0.90703684091568,0.4613624215126037,0.3238019645214081,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.8732607364654541,0.4124943912029266,0.3924994170665741,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.768798828125,0.2781954407691955,1.263342261314392,287.0918273925781,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2288818359375,287.09161376953125,1.0,0.6276825666427612,1.0,1.0,0.0,1.0,-3.375604152679444,3.375595092773437,9.17029319680296e-06,2.610654354095459,0.6121911406517029,0.6121911406517029,0.0,167.5253448486328,144.0,18804.404296875,-0.0,3165.269775390625,1.0,283.1499938964844,286.4762268066406,290.6973876953125,291.9776916503906,313.1693420410156,299.3944396972656,283.1499938964844,17749.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334477663040161,1.0,0.0,0.0,1.3520071506500244,1.3520127534866333,1.2196954912724325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4162.015625,0.0,113.42110443115234,1895.4371337890625,0.0,1130.3804931640625,0.3794019222259521,1.0,0.0,3.0,1.0,0.0
12319500,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883483886719,0.8742954730987549,0.400570273399353,0.3620692193508148,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.94278484582901,0.4946835041046142,0.4694495797157287,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.9184085726737976,0.4619366228580475,0.3240349292755127,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8832284808158875,0.4131142199039459,0.3928573727607727,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.7773544192314148,0.2785079777240753,1.2636624574661257,287.0883178710937,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.22784423828125,287.0880432128906,1.0,0.6247670650482178,1.0,1.0,0.0,1.0,-3.37700629234314,3.3769969940185547,9.17793204280315e-06,2.611746311187744,0.6137236952781677,0.6137236952781677,0.0,161.80288696289062,144.0,18859.173828125,-0.0,3135.432861328125,1.0,283.1499938964844,286.4713439941406,290.7053527832031,291.9901428222656,313.1693420410156,299.3944396972656,283.1499938964844,17736.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350423097610474,1.0,0.0,0.0,1.3580033779144287,1.3580089807510376,1.2305382313115842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4166.62841796875,0.0,114.46197509765624,1895.4371337890625,0.0,1140.720703125,0.3805108368396759,1.0,0.0,3.0,1.0,0.0
12319560,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844116210937,0.8847530484199524,0.4007594287395477,0.3620234131813049,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843811035156,0.95530766248703,0.4952190220355987,0.4697268903255462,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843811035156,0.9312705397605896,0.4624987840652466,0.3242585361003876,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844116210937,0.894183337688446,0.4137244522571563,0.3932046294212341,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.786787748336792,0.2788165211677551,1.2639567852020264,287.0843811035156,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2267761230469,287.0840759277344,1.0,0.6218045949935913,1.0,1.0,0.0,1.0,-3.3783254623413086,3.378316164016724,9.185115231957752e-06,2.6127710342407227,0.6153085827827454,0.6153085827827454,0.0,156.02561950683594,132.0,18914.849609375,-0.0,3105.070068359375,1.0,283.1499938964844,286.4660339355469,290.7113037109375,292.0005187988281,313.1693420410156,299.3944396972656,283.1499938964844,17723.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367406845092773,1.0,0.0,0.0,1.364250898361206,1.364256501197815,1.241886593561503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4170.748046875,0.0,115.5567398071289,1895.4371337890625,0.0,1151.8040771484375,0.3816714286804199,1.0,0.0,3.0,1.0,0.0
12319620,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.9092941880226136,0.401108056306839,0.3619021773338318,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.980841338634491,0.4962531626224518,0.4702436625957489,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.9597055912017822,0.4635840952396393,0.3246767520904541,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.9207302331924438,0.4149146974086761,0.3938676118850708,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.8085304498672485,0.2794197499752044,1.264469027519226,287.07537841796875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.224609375,287.0750427246094,1.0,0.6157680749893188,1.0,1.0,0.0,1.0,-3.3807179927825928,3.380708694458008,9.198126463161316e-06,2.614619970321656,0.6186246871948242,0.6186246871948242,0.0,144.36395263671875,135.0,19028.640625,-0.0,3043.10888671875,1.0,283.1499938964844,286.45428466796875,290.7174072265625,292.0154724121094,313.1693420410156,299.3944396972656,283.1499938964844,17699.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402915120124817,1.0,0.0,0.0,1.3774590492248535,1.3774646520614624,1.2660497361594025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4177.61328125,0.0,117.90442657470705,1895.4371337890625,0.0,1175.205078125,0.3841406106948852,1.0,0.0,3.0,1.0,0.0
12319680,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.9092941880226136,0.401108056306839,0.3619021773338318,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.980841338634491,0.4962531626224518,0.4702436625957489,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.9597055912017822,0.4635840952396393,0.3246767520904541,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.9207302331924438,0.4149146974086761,0.3938676118850708,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.8085304498672485,0.2794197499752044,1.264469027519226,287.07537841796875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.224609375,287.0750427246094,1.0,0.6157680749893188,1.0,1.0,0.0,1.0,-3.3807179927825928,3.380708694458008,9.198126463161316e-06,2.614619970321656,0.6186246871948242,0.6186246871948242,0.0,144.36395263671875,135.0,19028.640625,-0.0,3043.10888671875,1.0,283.1499938964844,286.45428466796875,290.7174072265625,292.0154724121094,313.1693420410156,299.3944396972656,283.1499938964844,17699.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402915120124817,1.0,0.0,0.0,1.3774590492248535,1.3774646520614624,1.2660497361594025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4177.61328125,0.0,117.90442657470705,1895.4371337890625,0.0,1175.205078125,0.3841406106948852,1.0,0.0,3.0,1.0,0.0
12319740,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.923522412776947,0.401399701833725,0.3619782328605652,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.9923378825187684,0.4972284734249115,0.4709633290767669,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.9733318090438844,0.4646059572696686,0.3252420723438263,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.9361608028411864,0.4160539507865906,0.3947412371635437,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.8194798827171326,0.2799918055534363,1.26607346534729,287.0663146972656,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22222900390625,287.0660095214844,1.0,0.6139354705810547,1.0,1.0,0.0,1.0,-3.385331392288208,3.385322093963623,9.223089364240876e-06,2.618127822875977,0.62214595079422,0.62214595079422,0.0,139.23312377929688,138.0,19153.37890625,-0.0,3023.687744140625,1.0,283.1499938964844,286.4420471191406,290.71685791015625,292.02374267578125,313.1693420410156,299.3944396972656,283.1499938964844,17676.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439045071601868,1.0,0.0,0.0,1.3916051387786863,1.3916107416152954,1.292187192802885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4183.177734375,0.0,120.4647216796875,1895.4371337890625,0.0,1199.329833984375,0.3868037760257721,1.0,0.0,3.0,1.0,0.0
12319800,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.923522412776947,0.401399701833725,0.3619782328605652,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.9923378825187684,0.4972284734249115,0.4709633290767669,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.9733318090438844,0.4646059572696686,0.3252420723438263,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.9361608028411864,0.4160539507865906,0.3947412371635437,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.8194798827171326,0.2799918055534363,1.26607346534729,287.0663146972656,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22222900390625,287.0660095214844,1.0,0.6139354705810547,1.0,1.0,0.0,1.0,-3.385331392288208,3.385322093963623,9.223089364240876e-06,2.618127822875977,0.62214595079422,0.62214595079422,0.0,139.23312377929688,138.0,19153.37890625,-0.0,3023.687744140625,1.0,283.1499938964844,286.4420471191406,290.71685791015625,292.02374267578125,313.1693420410156,299.3944396972656,283.1499938964844,17676.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439045071601868,1.0,0.0,0.0,1.3916051387786863,1.3916107416152954,1.292187192802885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4183.177734375,0.0,120.4647216796875,1895.4371337890625,0.0,1199.329833984375,0.3868037760257721,1.0,0.0,3.0,1.0,0.0
12319860,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.9281085133552552,0.4016008079051971,0.3621198534965515,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.9958604574203492,0.4981159567832947,0.4717556238174438,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.9776368141174316,0.4655371010303497,0.3258580267429352,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.9414690136909484,0.4171129763126373,0.3956940472126007,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.8230602145195007,0.2804983556270599,1.268123745918274,287.0569763183594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2193908691406,287.056640625,1.0,0.6140722632408142,1.0,1.0,0.0,1.0,-3.3908069133758545,3.390797615051269,9.25286440178752e-06,2.622330904006958,0.6258747577667236,0.6258747577667236,0.0,137.9398651123047,141.0,19285.525390625,-0.0,3028.3251953125,1.0,283.1499938964844,286.4293212890625,290.7110900878906,292.02691650390625,313.1693420410156,299.3944396972656,283.1499938964844,17652.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475638747215271,1.0,0.0,0.0,1.4067167043685913,1.4067224264144895,1.3204036974912017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4187.80078125,0.0,123.25047302246094,1895.4371337890625,0.0,1224.0819091796875,0.3896666169166565,1.0,0.0,3.0,1.0,0.0
12319920,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.9281085133552552,0.4016008079051971,0.3621198534965515,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.9958604574203492,0.4981159567832947,0.4717556238174438,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.9776368141174316,0.4655371010303497,0.3258580267429352,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.9414690136909484,0.4171129763126373,0.3956940472126007,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.8230602145195007,0.2804983556270599,1.268123745918274,287.0569763183594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2193908691406,287.056640625,1.0,0.6140722632408142,1.0,1.0,0.0,1.0,-3.3908069133758545,3.390797615051269,9.25286440178752e-06,2.622330904006958,0.6258747577667236,0.6258747577667236,0.0,137.9398651123047,141.0,19285.525390625,-0.0,3028.3251953125,1.0,283.1499938964844,286.4293212890625,290.7110900878906,292.02691650390625,313.1693420410156,299.3944396972656,283.1499938964844,17652.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475638747215271,1.0,0.0,0.0,1.4067167043685913,1.4067224264144895,1.3204036974912017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4187.80078125,0.0,123.25047302246094,1895.4371337890625,0.0,1224.0819091796875,0.3896666169166565,1.0,0.0,3.0,1.0,0.0
