time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319980,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9268715381622314,0.4017159342765808,0.3622585237026214,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.995331346988678,0.4989101886749267,0.4725400507450104,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.9770618081092834,0.4663794040679931,0.3264702558517456,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9409690499305724,0.4180905520915985,0.3966492712497711,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.8225131630897522,0.2809368968009949,1.2702454328536987,287.0466613769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2161560058594,287.0462951660156,1.0,0.6152728796005249,1.0,1.0,0.0,1.0,-3.3963541984558105,3.3963449001312256,9.283066901843997e-06,2.626584053039551,0.6297903656959534,0.6297903656959534,0.0,138.6586456298828,144.0,19421.892578125,-0.0,3044.799072265625,1.0,283.1499938964844,286.4154968261719,290.70074462890625,292.0256042480469,313.1693420410156,299.3944396972656,283.1499938964844,17629.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651293933391571,1.0,0.0,0.0,1.422741174697876,1.422747015953064,1.3506574703114893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4191.45361328125,0.0,126.26358032226562,1895.4371337890625,0.0,1249.6358642578125,0.3927232623100281,1.0,0.0,3.0,1.0,0.0
12320040,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9268715381622314,0.4017159342765808,0.3622585237026214,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.995331346988678,0.4989101886749267,0.4725400507450104,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.9770618081092834,0.4663794040679931,0.3264702558517456,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9409690499305724,0.4180905520915985,0.3966492712497711,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.8225131630897522,0.2809368968009949,1.2702454328536987,287.0466613769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2161560058594,287.0462951660156,1.0,0.6152728796005249,1.0,1.0,0.0,1.0,-3.3963541984558105,3.3963449001312256,9.283066901843997e-06,2.626584053039551,0.6297903656959534,0.6297903656959534,0.0,138.6586456298828,144.0,19421.892578125,-0.0,3044.799072265625,1.0,283.1499938964844,286.4154968261719,290.70074462890625,292.0256042480469,313.1693420410156,299.3944396972656,283.1499938964844,17629.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651293933391571,1.0,0.0,0.0,1.422741174697876,1.422747015953064,1.3506574703114893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4191.45361328125,0.0,126.26358032226562,1895.4371337890625,0.0,1249.6358642578125,0.3927232623100281,1.0,0.0,3.0,1.0,0.0
12320100,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.924910843372345,0.4017433524131775,0.3623176515102386,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.9941338896751404,0.499273806810379,0.4729184806346893,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.975651741027832,0.4667685627937317,0.3267673254013061,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.9393801689147948,0.4185496270656585,0.3971168994903564,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.8212856650352478,0.2811314165592193,1.2712806463241575,287.04107666015625,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2143859863281,287.0406799316406,1.0,0.6161017417907715,1.0,1.0,0.0,1.0,-3.399045467376709,3.399036169052124,9.297727046941873e-06,2.628643751144409,0.6318139433860779,0.6318139433860779,0.0,139.4780731201172,144.0,19491.19140625,-0.0,3055.540283203125,1.0,283.1499938964844,286.4081420898437,290.6939392089844,292.0233459472656,313.1693420410156,299.3944396972656,283.1499938964844,17618.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531809568405151,1.0,0.0,0.0,1.4310840368270874,1.4310898780822754,1.366544211123255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4192.91748046875,0.0,127.85657501220705,1895.4371337890625,0.0,1262.6865234375,0.3943228721618652,1.0,0.0,3.0,1.0,0.0
12320160,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352478027344,0.9223981499671936,0.4017521440982818,0.3623673617839813,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.9925198554992676,0.4996164441108703,0.4732848703861236,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.973747968673706,0.4671375751495361,0.3270561099052429,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352478027344,0.9372243285179138,0.4189899265766144,0.3975746035575866,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353698730469,0.8196558952331543,0.2813104093074798,1.2722831964492798,287.03521728515625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21258544921875,287.0347900390625,1.0,0.6170217990875244,1.0,1.0,0.0,1.0,-3.401649475097656,3.401640176773072,9.31191516428953e-06,2.630633354187012,0.6338783502578735,0.6338783502578735,0.0,140.49635314941406,147.0,19561.04296875,-0.0,3067.258544921875,1.0,283.1499938964844,286.4004821777344,290.6861572265625,292.02008056640625,313.1693420410156,299.3944396972656,283.1499938964844,17607.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550788283348083,1.0,0.0,0.0,1.4396361112594604,1.4396419525146484,1.3829259160047513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4194.15087890625,0.0,129.50680541992188,1895.4371337890625,0.0,1275.8941650390625,0.3959681987762451,1.0,0.0,3.0,1.0,0.0
12320220,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9163984060287476,0.401717871427536,0.3624349236488342,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.9884153604507446,0.5002424120903015,0.4739774167537689,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9689303636550904,0.4678185880184173,0.3276055455207824,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.931837558746338,0.4198172986507416,0.3984554409980774,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.8156214356422424,0.2816254496574402,1.2741684913635254,287.02264404296875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20880126953125,287.0221862792969,1.0,0.619024395942688,1.0,1.0,0.0,1.0,-3.4065518379211426,3.4065425395965576,9.338622476207092e-06,2.6343672275543213,0.6381205916404724,0.6381205916404724,0.0,142.93080139160156,150.0,19702.0,-0.0,3092.3740234375,1.0,283.1499938964844,286.38433837890625,290.6678161621094,292.0107727050781,313.1693420410156,299.3944396972656,283.1499938964844,17586.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588944792747498,1.0,0.0,0.0,1.4573328495025637,1.4573386907577517,1.4171338591495444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4195.96630859375,0.0,132.9771270751953,1895.4371337890625,0.0,1302.6947021484375,0.3993900418281555,1.0,0.0,3.0,1.0,0.0
12320280,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9163984060287476,0.401717871427536,0.3624349236488342,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.9884153604507446,0.5002424120903015,0.4739774167537689,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9689303636550904,0.4678185880184173,0.3276055455207824,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.931837558746338,0.4198172986507416,0.3984554409980774,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.8156214356422424,0.2816254496574402,1.2741684913635254,287.02264404296875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20880126953125,287.0221862792969,1.0,0.619024395942688,1.0,1.0,0.0,1.0,-3.4065518379211426,3.4065425395965576,9.338622476207092e-06,2.6343672275543213,0.6381205916404724,0.6381205916404724,0.0,142.93080139160156,150.0,19702.0,-0.0,3092.3740234375,1.0,283.1499938964844,286.38433837890625,290.6678161621094,292.0107727050781,313.1693420410156,299.3944396972656,283.1499938964844,17586.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588944792747498,1.0,0.0,0.0,1.4573328495025637,1.4573386907577517,1.4171338591495444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4195.96630859375,0.0,132.9771270751953,1895.4371337890625,0.0,1302.6947021484375,0.3993900418281555,1.0,0.0,3.0,1.0,0.0
12320340,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9098474979400636,0.4016180038452148,0.3624560832977295,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.9835189580917358,0.5007921457290649,0.4746113717556,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.9632472395896912,0.4684262871742248,0.3281137347221374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.9256756901741028,0.4205763638019562,0.3992851376533508,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8109610676765442,0.2818867266178131,1.275874137878418,287.009033203125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2048645019531,287.008544921875,1.0,0.6211329698562622,1.0,1.0,0.0,1.0,-3.411000967025757,3.4109914302825928,9.362845958094113e-06,2.6377382278442383,0.642504870891571,0.642504870891571,0.0,145.69668579101562,153.0,19844.17578125,-0.0,3118.468017578125,1.0,283.1499938964844,286.3670959472656,290.6461486816406,291.998046875,313.1693420410156,299.3944396972656,283.1499938964844,17565.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627049446105957,1.0,0.0,0.0,1.475785493850708,1.4757914543151855,1.4532484726714756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4196.98193359375,0.0,136.67581176757812,1895.4371337890625,0.0,1329.7828369140625,0.402981549501419,1.0,0.0,3.0,1.0,0.0
12320400,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9098474979400636,0.4016180038452148,0.3624560832977295,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.9835189580917358,0.5007921457290649,0.4746113717556,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.9632472395896912,0.4684262871742248,0.3281137347221374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.9256756901741028,0.4205763638019562,0.3992851376533508,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8109610676765442,0.2818867266178131,1.275874137878418,287.009033203125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2048645019531,287.008544921875,1.0,0.6211329698562622,1.0,1.0,0.0,1.0,-3.411000967025757,3.4109914302825928,9.362845958094113e-06,2.6377382278442383,0.642504870891571,0.642504870891571,0.0,145.69668579101562,153.0,19844.17578125,-0.0,3118.468017578125,1.0,283.1499938964844,286.3670959472656,290.6461486816406,291.998046875,313.1693420410156,299.3944396972656,283.1499938964844,17565.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627049446105957,1.0,0.0,0.0,1.475785493850708,1.4757914543151855,1.4532484726714756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4196.98193359375,0.0,136.67581176757812,1895.4371337890625,0.0,1329.7828369140625,0.402981549501419,1.0,0.0,3.0,1.0,0.0
12320460,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.903381645679474,0.4014568030834198,0.3624291718006134,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9781355261802672,0.5012692213058472,0.4751843512058258,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.9570892453193665,0.4689643085002899,0.328578919172287,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.9192761778831482,0.4212706387042999,0.4000611007213592,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.8059434294700623,0.2820987701416015,1.2773926258087158,286.99444580078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.20086669921875,286.9939270019531,1.0,0.6232643127441406,1.0,1.0,0.0,1.0,-3.4149773120880127,3.4149677753448486,9.384470104123466e-06,2.6407310962677,0.6470189690589905,0.6470189690589905,0.0,148.6402587890625,156.0,19987.1015625,-0.0,3144.594482421875,1.0,283.1499938964844,286.348876953125,290.6217041015625,291.9823608398437,313.1693420410156,299.3944396972656,283.1499938964844,17546.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664813160896301,1.0,0.0,0.0,1.4949432611465454,1.4949493408203125,1.4912238555098156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.31396484375,0.0,140.60269165039062,1895.4371337890625,0.0,1356.9415283203125,0.4067340493202209,1.0,0.0,3.0,1.0,0.0
12320520,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.903381645679474,0.4014568030834198,0.3624291718006134,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9781355261802672,0.5012692213058472,0.4751843512058258,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.9570892453193665,0.4689643085002899,0.328578919172287,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.9192761778831482,0.4212706387042999,0.4000611007213592,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.8059434294700623,0.2820987701416015,1.2773926258087158,286.99444580078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.20086669921875,286.9939270019531,1.0,0.6232643127441406,1.0,1.0,0.0,1.0,-3.4149773120880127,3.4149677753448486,9.384470104123466e-06,2.6407310962677,0.6470189690589905,0.6470189690589905,0.0,148.6402587890625,156.0,19987.1015625,-0.0,3144.594482421875,1.0,283.1499938964844,286.348876953125,290.6217041015625,291.9823608398437,313.1693420410156,299.3944396972656,283.1499938964844,17546.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664813160896301,1.0,0.0,0.0,1.4949432611465454,1.4949493408203125,1.4912238555098156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.31396484375,0.0,140.60269165039062,1895.4371337890625,0.0,1356.9415283203125,0.4067340493202209,1.0,0.0,3.0,1.0,0.0
12320580,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8971786499023438,0.4012376964092254,0.3623542487621307,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9724470973014832,0.5016763806343079,0.4756958484649658,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.950691819190979,0.4694356322288513,0.3290008008480072,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.9129685759544371,0.4219029247760772,0.4007828533649444,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.8007767796516418,0.282265156507492,1.278725028038025,286.97900390625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19683837890625,286.9784545898437,1.0,0.6253747940063477,1.0,1.0,0.0,1.0,-3.41848087310791,3.418471336364746,9.40348400035873e-06,2.643345832824707,0.6516520380973816,0.6516520380973816,0.0,151.67730712890625,159.0,20130.39453125,-0.0,3170.251708984375,1.0,283.1499938964844,286.32977294921875,290.59503173828125,291.9643249511719,313.1693420410156,299.3944396972656,283.1499938964844,17528.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702023148536682,1.0,0.0,0.0,1.5147589445114136,1.5147651433944702,1.531018511968796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.0859375,0.0,144.7579803466797,1895.4371337890625,0.0,1384.0015869140625,0.4106392562389374,1.0,0.0,3.0,1.0,0.0
12320640,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8971786499023438,0.4012376964092254,0.3623542487621307,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9724470973014832,0.5016763806343079,0.4756958484649658,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.950691819190979,0.4694356322288513,0.3290008008480072,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.9129685759544371,0.4219029247760772,0.4007828533649444,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.8007767796516418,0.282265156507492,1.278725028038025,286.97900390625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19683837890625,286.9784545898437,1.0,0.6253747940063477,1.0,1.0,0.0,1.0,-3.41848087310791,3.418471336364746,9.40348400035873e-06,2.643345832824707,0.6516520380973816,0.6516520380973816,0.0,151.67730712890625,159.0,20130.39453125,-0.0,3170.251708984375,1.0,283.1499938964844,286.32977294921875,290.59503173828125,291.9643249511719,313.1693420410156,299.3944396972656,283.1499938964844,17528.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702023148536682,1.0,0.0,0.0,1.5147589445114136,1.5147651433944702,1.531018511968796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.0859375,0.0,144.7579803466797,1895.4371337890625,0.0,1384.0015869140625,0.4106392562389374,1.0,0.0,3.0,1.0,0.0
12320700,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.8941106796264648,0.4011071622371673,0.3622989058494568,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709777832031,0.9695249199867249,0.501854419708252,0.4759285151958465,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.9474511742591858,0.4696469306945801,0.3291955292224884,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710388183594,0.9099183678627014,0.4221964180469513,0.4011233747005462,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97119140625,0.7982131838798523,0.2823320031166076,1.2793225049972534,286.9709777832031,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1948547363281,286.9704284667969,1.0,0.6264147162437439,1.0,1.0,0.0,1.0,-3.4200565814971924,3.4200470447540283,9.412016879650764e-06,2.644512414932251,0.654010534286499,0.654010534286499,0.0,153.2158660888672,159.0,20202.08203125,-0.0,3182.81591796875,1.0,283.1499938964844,286.3199157714844,290.5810241699219,291.9545593261719,313.1693420410156,299.3944396972656,283.1499938964844,17519.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720361113548279,1.0,0.0,0.0,1.5249015092849731,1.5249077081680298,1.5515901452545222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4196.79931640625,0.0,146.92190551757812,1895.4371337890625,0.0,1397.44482421875,0.4126470386981964,1.0,0.0,3.0,1.0,0.0
12320760,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.8910768628120422,0.4009630382061004,0.3622318506240845,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.9665656089782716,0.5020157098770142,0.4761459529399872,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.9442023038864136,0.4698423445224762,0.3293795585632324,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628295898437,0.9069661498069764,0.4224750995635986,0.4014504551887512,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.7956740856170654,0.2823883593082428,1.2798749208450315,286.9627990722656,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1928405761719,286.9621887207031,1.0,0.6274420022964478,1.0,1.0,0.0,1.0,-3.421516895294189,3.4215073585510254,9.41990947467275e-06,2.6455864906311035,0.6563954949378967,0.6563954949378967,0.0,154.7624969482422,162.0,20273.748046875,-0.0,3195.175048828125,1.0,283.1499938964844,286.30987548828125,290.5666809082031,291.94439697265625,313.1693420410156,299.3944396972656,283.1499938964844,17511.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738496422767639,1.0,0.0,0.0,1.5351935625076294,1.535199761390686,1.572605157207363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4196.42041015625,0.0,149.14349365234375,1895.4371337890625,0.0,1410.808837890625,0.4146903753280639,1.0,0.0,3.0,1.0,0.0
12320820,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.8851346373558044,0.4006365239620209,0.3620643019676208,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.9605701565742492,0.5022907257080078,0.4765370488166809,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.9377264976501464,0.4701881110668182,0.3297170102596283,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459533691406,0.9014129042625428,0.4229903519153595,0.4020659029483795,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.7906898260116577,0.2824715673923492,1.28085196018219,286.9458923339844,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1888732910156,286.9453125,1.0,0.6294560432434082,1.0,1.0,0.0,1.0,-3.424107313156128,3.424097776412964,9.433862032892648e-06,2.647470712661743,0.6612388491630554,0.6612388491630554,0.0,157.8703155517578,165.0,20416.8515625,-0.0,3219.25390625,1.0,283.1499938964844,286.289306640625,290.53717041015625,291.9231872558594,313.1693420410156,299.3944396972656,283.1499938964844,17495.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774137020111084,1.0,0.0,0.0,1.5561935901641846,1.5561999082565308,1.615922968767336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4195.44775390625,0.0,153.75723266601562,1895.4371337890625,0.0,1437.27001953125,0.4188772737979889,1.0,0.0,3.0,1.0,0.0
12320880,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.8851346373558044,0.4006365239620209,0.3620643019676208,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.9605701565742492,0.5022907257080078,0.4765370488166809,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.9377264976501464,0.4701881110668182,0.3297170102596283,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459533691406,0.9014129042625428,0.4229903519153595,0.4020659029483795,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.7906898260116577,0.2824715673923492,1.28085196018219,286.9458923339844,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1888732910156,286.9453125,1.0,0.6294560432434082,1.0,1.0,0.0,1.0,-3.424107313156128,3.424097776412964,9.433862032892648e-06,2.647470712661743,0.6612388491630554,0.6612388491630554,0.0,157.8703155517578,165.0,20416.8515625,-0.0,3219.25390625,1.0,283.1499938964844,286.289306640625,290.53717041015625,291.9231872558594,313.1693420410156,299.3944396972656,283.1499938964844,17495.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774137020111084,1.0,0.0,0.0,1.5561935901641846,1.5561999082565308,1.615922968767336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4195.44775390625,0.0,153.75723266601562,1895.4371337890625,0.0,1437.27001953125,0.4188772737979889,1.0,0.0,3.0,1.0,0.0
12320940,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.8793776035308838,0.4002600312232971,0.3618527948856354,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9545143842697144,0.502502977848053,0.4768700301647186,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.928466796875,0.9313398003578186,0.4704747200012207,0.3300139605998993,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8961161375045776,0.4234499931335449,0.402629941701889,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286804199219,0.7858469486236572,0.2825163900852203,1.2816612720489502,286.9284362792969,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1849670410156,286.9278259277344,1.0,0.631412148475647,1.0,1.0,0.0,1.0,-3.426262617111206,3.426253080368042,9.44539533520583e-06,2.649007558822632,0.6661761403083801,0.6661761403083801,0.0,160.9879608154297,168.0,20559.48046875,-0.0,3242.426513671875,1.0,283.1499938964844,286.2681579589844,290.5069885253906,291.901123046875,313.1693420410156,299.3944396972656,283.1499938964844,17479.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808778643608093,1.0,0.0,0.0,1.577729105949402,1.577735424041748,1.6609564568170756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4194.287109375,0.0,158.602294921875,1895.4371337890625,0.0,1463.23681640625,0.42319455742836,1.0,0.0,3.0,1.0,0.0
12321000,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.8793776035308838,0.4002600312232971,0.3618527948856354,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9545143842697144,0.502502977848053,0.4768700301647186,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.928466796875,0.9313398003578186,0.4704747200012207,0.3300139605998993,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8961161375045776,0.4234499931335449,0.402629941701889,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286804199219,0.7858469486236572,0.2825163900852203,1.2816612720489502,286.9284362792969,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1849670410156,286.9278259277344,1.0,0.631412148475647,1.0,1.0,0.0,1.0,-3.426262617111206,3.426253080368042,9.44539533520583e-06,2.649007558822632,0.6661761403083801,0.6661761403083801,0.0,160.9879608154297,168.0,20559.48046875,-0.0,3242.426513671875,1.0,283.1499938964844,286.2681579589844,290.5069885253906,291.901123046875,313.1693420410156,299.3944396972656,283.1499938964844,17479.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808778643608093,1.0,0.0,0.0,1.577729105949402,1.577735424041748,1.6609564568170756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4194.287109375,0.0,158.602294921875,1895.4371337890625,0.0,1463.23681640625,0.42319455742836,1.0,0.0,3.0,1.0,0.0
12321060,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.8738173246383667,0.3998365402221679,0.3615994751453399,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.948443591594696,0.5026547908782959,0.4771468341350555,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.925107479095459,0.470704585313797,0.3302718997001648,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.8909796476364136,0.4238559603691101,0.4031441211700439,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.7811564207077026,0.2825246453285217,1.2823095321655271,286.9104919433594,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1810913085937,286.90985107421875,1.0,0.6333094835281372,1.0,1.0,0.0,1.0,-3.427999496459961,3.427989959716797,9.454602150071878e-06,2.6502108573913574,0.6712009906768799,0.6712009906768799,0.0,164.10826110839844,171.0,20701.416015625,-0.0,3264.678955078125,1.0,283.1499938964844,286.2464599609375,290.47674560546875,291.8787841796875,313.1693420410156,299.3944396972656,283.1499938964844,17464.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842272877693176,1.0,0.0,0.0,1.5997644662857056,1.5997710227966309,1.7076762048873206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4193.0673828125,0.0,163.68020629882812,1895.4371337890625,0.0,1488.5706787109375,0.4276355504989624,1.0,0.0,3.0,1.0,0.0
12321120,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.8738173246383667,0.3998365402221679,0.3615994751453399,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.948443591594696,0.5026547908782959,0.4771468341350555,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.925107479095459,0.470704585313797,0.3302718997001648,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.8909796476364136,0.4238559603691101,0.4031441211700439,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.7811564207077026,0.2825246453285217,1.2823095321655271,286.9104919433594,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1810913085937,286.90985107421875,1.0,0.6333094835281372,1.0,1.0,0.0,1.0,-3.427999496459961,3.427989959716797,9.454602150071878e-06,2.6502108573913574,0.6712009906768799,0.6712009906768799,0.0,164.10826110839844,171.0,20701.416015625,-0.0,3264.678955078125,1.0,283.1499938964844,286.2464599609375,290.47674560546875,291.8787841796875,313.1693420410156,299.3944396972656,283.1499938964844,17464.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842272877693176,1.0,0.0,0.0,1.5997644662857056,1.5997710227966309,1.7076762048873206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4193.0673828125,0.0,163.68020629882812,1895.4371337890625,0.0,1488.5706787109375,0.4276355504989624,1.0,0.0,3.0,1.0,0.0
12321180,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.8684603571891785,0.3993734121322632,0.3613097965717315,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.942399799823761,0.5027486085891724,0.477369487285614,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.9190906882286072,0.4708803594112396,0.3304924964904785,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.886008620262146,0.4242103099822998,0.4036101102828979,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.776623010635376,0.2824982702732086,1.2828046083450315,286.89208984375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1771850585937,286.8914489746094,1.0,0.6351491808891296,1.0,1.0,0.0,1.0,-3.429340362548828,3.429330825805664,9.461603440286126e-06,2.6510989665985107,0.6763078570365906,0.6763078570365906,0.0,167.22694396972656,174.0,20842.482421875,-0.0,3286.02880859375,1.0,283.1499938964844,286.224365234375,290.4468688964844,291.8566589355469,313.1693420410156,299.3944396972656,283.1499938964844,17450.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874467134475708,1.0,0.0,0.0,1.622266173362732,1.6222728490829468,1.756053222834453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4191.91845703125,0.0,168.99256896972656,1895.4371337890625,0.0,1513.128173828125,0.4321937263011932,1.0,0.0,3.0,1.0,0.0
12321240,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.8684603571891785,0.3993734121322632,0.3613097965717315,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.942399799823761,0.5027486085891724,0.477369487285614,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.9190906882286072,0.4708803594112396,0.3304924964904785,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.886008620262146,0.4242103099822998,0.4036101102828979,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.776623010635376,0.2824982702732086,1.2828046083450315,286.89208984375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1771850585937,286.8914489746094,1.0,0.6351491808891296,1.0,1.0,0.0,1.0,-3.429340362548828,3.429330825805664,9.461603440286126e-06,2.6510989665985107,0.6763078570365906,0.6763078570365906,0.0,167.22694396972656,174.0,20842.482421875,-0.0,3286.02880859375,1.0,283.1499938964844,286.224365234375,290.4468688964844,291.8566589355469,313.1693420410156,299.3944396972656,283.1499938964844,17450.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874467134475708,1.0,0.0,0.0,1.622266173362732,1.6222728490829468,1.756053222834453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4191.91845703125,0.0,168.99256896972656,1895.4371337890625,0.0,1513.128173828125,0.4321937263011932,1.0,0.0,3.0,1.0,0.0
12321300,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.8658570051193237,0.3991266191005707,0.361151784658432,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9393993020057678,0.5027737617492676,0.4774604737758636,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9161803722381592,0.4709480106830597,0.3305888175964355,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.8835842609405518,0.4243680536746979,0.4038249254226684,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.7744144797325134,0.2824721932411194,1.2829949855804443,286.8827819824219,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1752624511719,286.8821105957031,1.0,0.6360473036766052,1.0,1.0,0.0,1.0,-3.4298629760742188,3.4298534393310547,9.464281902182847e-06,2.651426076889038,0.6788915991783142,0.6788915991783142,0.0,168.78497314453125,174.0,20912.646484375,-0.0,3296.3603515625,1.0,283.1499938964844,286.2131652832031,290.4322814941406,291.8458557128906,313.1693420410156,299.3944396972656,283.1499938964844,17444.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689002513885498,1.0,0.0,0.0,1.6336888074874878,1.6336954832077026,1.7808694963150629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4191.41650390625,0.0,171.73899841308594,1895.4371337890625,0.0,1525.067138671875,0.4345162808895111,1.0,0.0,3.0,1.0,0.0
12321360,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734436035156,0.8633025288581848,0.3988696932792663,0.3609849512577057,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.9364194273948668,0.5027850270271301,0.477538526058197,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.9133449792861938,0.4710028767585754,0.3306762874126434,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.88120037317276,0.4245133996009826,0.4040282368659973,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.7722445130348206,0.2824379801750183,1.2831493616104126,286.87335205078125,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.17340087890625,286.8726806640625,1.0,0.6369316577911377,1.0,1.0,0.0,1.0,-3.430291652679444,3.43028211593628,9.466439223615453e-06,2.651679277420044,0.6814942955970764,0.6814942955970764,0.0,170.3421173095703,177.0,20982.529296875,-0.0,3306.47216796875,1.0,283.1499938964844,286.2018737792969,290.4179992675781,291.8352966308594,313.1693420410156,299.3944396972656,283.1499938964844,17437.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690520703792572,1.0,0.0,0.0,1.6452176570892334,1.6452243328094482,1.8060931950003578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4190.98193359375,0.0,174.5450897216797,1895.4371337890625,0.0,1536.76220703125,0.4368660748004913,1.0,0.0,3.0,1.0,0.0
12321420,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.858336329460144,0.3983263671398163,0.3606252372264862,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.9305410385131836,0.5027678608894348,0.4776574373245239,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.9079286456108092,0.4710760116577148,0.330825924873352,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.8765524625778198,0.4247684478759765,0.4044014513492584,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.7680187225341797,0.2823463380336761,1.2833549976348877,286.85430908203125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16973876953125,286.8536376953125,1.0,0.6386605501174927,1.0,1.0,0.0,1.0,-3.4308784008026123,3.430868864059448,9.469249562243933e-06,2.65197229385376,0.6867543458938599,0.6867543458938599,0.0,173.4536590576172,180.0,21121.375,-0.0,3326.05810546875,1.0,283.1499938964844,286.1790771484375,290.3905944824219,291.81524658203125,313.1693420410156,299.3944396972656,283.1499938964844,17424.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934362053871155,1.0,0.0,0.0,1.668575882911682,1.6685826778411863,1.8577418359200245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4190.3828125,0.0,180.33628845214844,1895.4371337890625,0.0,1559.3428955078125,0.4416438043117523,1.0,0.0,3.0,1.0,0.0
12321480,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.858336329460144,0.3983263671398163,0.3606252372264862,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.9305410385131836,0.5027678608894348,0.4776574373245239,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.9079286456108092,0.4710760116577148,0.330825924873352,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.8765524625778198,0.4247684478759765,0.4044014513492584,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.7680187225341797,0.2823463380336761,1.2833549976348877,286.85430908203125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16973876953125,286.8536376953125,1.0,0.6386605501174927,1.0,1.0,0.0,1.0,-3.4308784008026123,3.430868864059448,9.469249562243933e-06,2.65197229385376,0.6867543458938599,0.6867543458938599,0.0,173.4536590576172,180.0,21121.375,-0.0,3326.05810546875,1.0,283.1499938964844,286.1790771484375,290.3905944824219,291.81524658203125,313.1693420410156,299.3944396972656,283.1499938964844,17424.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934362053871155,1.0,0.0,0.0,1.668575882911682,1.6685826778411863,1.8577418359200245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4190.3828125,0.0,180.33628845214844,1895.4371337890625,0.0,1559.3428955078125,0.4416438043117523,1.0,0.0,3.0,1.0,0.0
12321540,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.8535528182983398,0.3977441191673279,0.3602310121059418,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9248034358024596,0.5026984214782715,0.4777274131774902,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9029005169868468,0.471101313829422,0.3309424519538879,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.8720601797103882,0.4249765574932098,0.40473073720932,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.7639409899711609,0.2822243273258209,1.28342604637146,286.83502197265625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1661682128906,286.8343505859375,1.0,0.6403372883796692,1.0,1.0,0.0,1.0,-3.431110143661499,3.431100606918335,9.470091754337773e-06,2.6519880294799805,0.6920859813690186,0.6920859813690186,0.0,176.56100463867188,183.0,21258.896484375,-0.0,3344.799072265625,1.0,283.1499938964844,286.156005859375,290.365234375,291.79705810546875,313.1693420410156,299.3944396972656,283.1499938964844,17412.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961764693260193,1.0,0.0,0.0,1.6923232078552246,1.6923301219940186,1.910997156073791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4190.26611328125,0.0,186.3710021972656,1895.4371337890625,0.0,1580.7100830078125,0.446523368358612,1.0,0.0,3.0,1.0,0.0
12321600,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.8535528182983398,0.3977441191673279,0.3602310121059418,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9248034358024596,0.5026984214782715,0.4777274131774902,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9029005169868468,0.471101313829422,0.3309424519538879,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.8720601797103882,0.4249765574932098,0.40473073720932,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.7639409899711609,0.2822243273258209,1.28342604637146,286.83502197265625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1661682128906,286.8343505859375,1.0,0.6403372883796692,1.0,1.0,0.0,1.0,-3.431110143661499,3.431100606918335,9.470091754337773e-06,2.6519880294799805,0.6920859813690186,0.6920859813690186,0.0,176.56100463867188,183.0,21258.896484375,-0.0,3344.799072265625,1.0,283.1499938964844,286.156005859375,290.365234375,291.79705810546875,313.1693420410156,299.3944396972656,283.1499938964844,17412.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961764693260193,1.0,0.0,0.0,1.6923232078552246,1.6923301219940186,1.910997156073791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4190.26611328125,0.0,186.3710021972656,1895.4371337890625,0.0,1580.7100830078125,0.446523368358612,1.0,0.0,3.0,1.0,0.0
12321660,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.8489420413970947,0.3971242308616638,0.3598033189773559,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.9192470908164978,0.5025781989097595,0.4777499139308929,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.8981585502624512,0.4710805118083954,0.3310270607471466,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.8677182793617249,0.4251385927200317,0.4050171077251434,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.7600062489509583,0.2820732295513153,1.28336763381958,286.8155517578125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1627502441406,286.8148498535156,1.0,0.6419637203216553,1.0,1.0,0.0,1.0,-3.4309988021850586,3.4309892654418945,9.46903855947312e-06,2.651737689971924,0.697487473487854,0.697487473487854,0.0,179.6639404296875,186.0,21394.982421875,-0.0,3362.715576171875,1.0,283.1499938964844,286.1327514648437,290.3424987792969,291.78125,313.1693420410156,299.3944396972656,283.1499938964844,17401.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987279653549194,1.0,0.0,0.0,1.7164392471313477,1.7164461612701416,1.9658494920804522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4190.77490234375,0.0,192.6531677246093,1895.4371337890625,0.0,1600.7288818359375,0.451500654220581,1.0,0.0,3.0,1.0,0.0
12321720,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.8489420413970947,0.3971242308616638,0.3598033189773559,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.9192470908164978,0.5025781989097595,0.4777499139308929,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.8981585502624512,0.4710805118083954,0.3310270607471466,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.8677182793617249,0.4251385927200317,0.4050171077251434,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.7600062489509583,0.2820732295513153,1.28336763381958,286.8155517578125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1627502441406,286.8148498535156,1.0,0.6419637203216553,1.0,1.0,0.0,1.0,-3.4309988021850586,3.4309892654418945,9.46903855947312e-06,2.651737689971924,0.697487473487854,0.697487473487854,0.0,179.6639404296875,186.0,21394.982421875,-0.0,3362.715576171875,1.0,283.1499938964844,286.1327514648437,290.3424987792969,291.78125,313.1693420410156,299.3944396972656,283.1499938964844,17401.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987279653549194,1.0,0.0,0.0,1.7164392471313477,1.7164461612701416,1.9658494920804522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4190.77490234375,0.0,192.6531677246093,1895.4371337890625,0.0,1600.7288818359375,0.451500654220581,1.0,0.0,3.0,1.0,0.0
