time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321780,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8444933891296387,0.3964684307575226,0.3593436479568481,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.9139154553413392,0.5024093389511108,0.4777267873287201,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8935436606407166,0.4710158407688141,0.3310812413692474,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8635198473930359,0.4252524077892303,0.4052594006061554,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.7562097907066345,0.2818953990936279,1.2831891775131226,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15948486328125,286.79522705078125,1.0,0.6435422301292419,1.0,1.0,0.0,1.0,-3.430560111999512,3.430550575256348,9.466182746109553e-06,2.651236057281494,0.7029568552970886,0.7029568552970886,0.0,182.7623748779297,189.0,21529.52734375,-0.0,3379.839111328125,1.0,283.1499938964844,286.1093139648437,290.3228759765625,291.7684326171875,313.1693420410156,299.3944396972656,283.1499938964844,17389.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010757923126221,1.0,0.0,0.0,1.740900635719299,1.7409076690673828,2.022280369828877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4192.048828125,0.0,199.18565368652344,1895.4371337890625,0.0,1619.25341796875,0.4565707743167877,1.0,0.0,3.0,1.0,0.0
12321840,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8444933891296387,0.3964684307575226,0.3593436479568481,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.9139154553413392,0.5024093389511108,0.4777267873287201,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8935436606407166,0.4710158407688141,0.3310812413692474,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8635198473930359,0.4252524077892303,0.4052594006061554,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.7562097907066345,0.2818953990936279,1.2831891775131226,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15948486328125,286.79522705078125,1.0,0.6435422301292419,1.0,1.0,0.0,1.0,-3.430560111999512,3.430550575256348,9.466182746109553e-06,2.651236057281494,0.7029568552970886,0.7029568552970886,0.0,182.7623748779297,189.0,21529.52734375,-0.0,3379.839111328125,1.0,283.1499938964844,286.1093139648437,290.3228759765625,291.7684326171875,313.1693420410156,299.3944396972656,283.1499938964844,17389.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010757923126221,1.0,0.0,0.0,1.740900635719299,1.7409076690673828,2.022280369828877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4192.048828125,0.0,199.18565368652344,1895.4371337890625,0.0,1619.25341796875,0.4565707743167877,1.0,0.0,3.0,1.0,0.0
12321900,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.8423259258270264,0.3961273729801178,0.3591020703315735,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.9113476276397704,0.5023069381713867,0.4776983559131622,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8912831544876099,0.4709673821926117,0.3310971558094024,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.8614718914031982,0.4252911806106567,0.405363380908966,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.7543614506721497,0.2817967534065246,1.2830567359924316,286.7860717773437,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.15789794921875,286.7853698730469,1.0,0.6443139314651489,1.0,1.0,0.0,1.0,-3.430220365524292,3.430210828781128,9.464095455768984e-06,2.6508939266204834,0.7057170271873474,0.7057170271873474,0.0,184.30984497070312,189.0,21596.19921875,-0.0,3388.10693359375,1.0,283.1499938964844,286.0975341796875,290.314453125,291.7633056640625,313.1693420410156,299.3944396972656,283.1499938964844,17384.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021697759628296,1.0,0.0,0.0,1.753257155418396,1.753264307975769,2.0510894671588178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4193.0234375,0.0,202.547592163086,1895.4371337890625,0.0,1627.918701171875,0.4591398537158966,1.0,0.0,3.0,1.0,0.0
12321960,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.8401944041252136,0.3957779705524444,0.3588530719280243,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.9088532328605652,0.5021929740905762,0.4776591658592224,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.8890539407730103,0.4709087014198303,0.3311060070991516,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.8594577312469482,0.4253188669681549,0.4054567813873291,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.7525454759597778,0.2816918790340423,1.282896876335144,286.7762145996094,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1563415527344,286.7754821777344,1.0,0.6450745463371277,1.0,1.0,0.0,1.0,-3.42980432510376,3.429794788360596,9.461591616855005e-06,2.65049409866333,0.7084937691688538,0.7084937691688538,0.0,185.8562164306641,192.0,21662.451171875,-0.0,3396.188232421875,1.0,283.1499938964844,286.08575439453125,290.3070373535156,291.7591552734375,313.1693420410156,299.3944396972656,283.1499938964844,17379.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703207790851593,1.0,0.0,0.0,1.7656919956207275,1.76569926738739,2.080287373473766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4194.2412109375,0.0,205.97332763671875,1895.4371337890625,0.0,1636.159912109375,0.4617304503917694,1.0,0.0,3.0,1.0,0.0
12322020,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8360319137573242,0.3950550854206085,0.358333557844162,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.904108703136444,0.5019319653511047,0.4775496125221252,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.8846884965896606,0.4707618951797485,0.3311032354831695,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.8555283546447754,0.4253427982330322,0.4056138396263122,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566833496094,0.7490068078041077,0.2814640402793884,1.2824965715408323,286.75640869140625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1533203125,286.7557067871094,1.0,0.6465638279914856,1.0,1.0,0.0,1.0,-3.428751945495605,3.4287424087524414,9.4553834060207e-06,2.649529933929444,0.7140963077545166,0.7140963077545166,0.0,188.9457244873047,195.0,21793.673828125,-0.0,3411.807861328125,1.0,283.1499938964844,286.0621337890625,290.29541015625,291.75390625,313.1693420410156,299.3944396972656,283.1499938964844,17369.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705105721950531,1.0,0.0,0.0,1.7907862663269043,1.790793538093567,2.139838102266367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.47998046875,0.0,213.017333984375,1895.4371337890625,0.0,1651.2774658203125,0.4669737815856933,1.0,0.0,3.0,1.0,0.0
12322080,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8360319137573242,0.3950550854206085,0.358333557844162,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.904108703136444,0.5019319653511047,0.4775496125221252,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.8846884965896606,0.4707618951797485,0.3311032354831695,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.8555283546447754,0.4253427982330322,0.4056138396263122,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566833496094,0.7490068078041077,0.2814640402793884,1.2824965715408323,286.75640869140625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1533203125,286.7557067871094,1.0,0.6465638279914856,1.0,1.0,0.0,1.0,-3.428751945495605,3.4287424087524414,9.4553834060207e-06,2.649529933929444,0.7140963077545166,0.7140963077545166,0.0,188.9457244873047,195.0,21793.673828125,-0.0,3411.807861328125,1.0,283.1499938964844,286.0621337890625,290.29541015625,291.75390625,313.1693420410156,299.3944396972656,283.1499938964844,17369.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705105721950531,1.0,0.0,0.0,1.7907862663269043,1.790793538093567,2.139838102266367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.47998046875,0.0,213.017333984375,1895.4371337890625,0.0,1651.2774658203125,0.4669737815856933,1.0,0.0,3.0,1.0,0.0
12322140,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8319905996322632,0.3943009972572326,0.3577862083911896,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.899659276008606,0.5016274452209473,0.4773992896080017,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73663330078125,0.8804451823234558,0.4705768525600433,0.3310738801956177,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8517259955406189,0.4253263771533966,0.4057327806949615,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7455859780311584,0.281212568283081,1.2819913625717163,286.7366027832031,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15045166015625,286.73590087890625,1.0,0.6480116248130798,1.0,1.0,0.0,1.0,-3.427412986755371,3.427403450012207,9.447622687730473e-06,2.6483542919158936,0.7197650671005249,0.7197650671005249,0.0,192.03086853027344,198.0,21923.13671875,-0.0,3426.718017578125,1.0,283.1499938964844,286.0384521484375,290.28863525390625,291.7533264160156,313.1693420410156,299.3944396972656,283.1499938964844,17359.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067562341690063,1.0,0.0,0.0,1.8161699771881104,1.8161773681640625,2.2009307087955682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4201.92724609375,0.0,220.32264709472656,1895.4371337890625,0.0,1664.4744873046875,0.4722977876663208,1.0,0.0,3.0,1.0,0.0
12322200,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8319905996322632,0.3943009972572326,0.3577862083911896,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.899659276008606,0.5016274452209473,0.4773992896080017,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73663330078125,0.8804451823234558,0.4705768525600433,0.3310738801956177,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8517259955406189,0.4253263771533966,0.4057327806949615,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7455859780311584,0.281212568283081,1.2819913625717163,286.7366027832031,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15045166015625,286.73590087890625,1.0,0.6480116248130798,1.0,1.0,0.0,1.0,-3.427412986755371,3.427403450012207,9.447622687730473e-06,2.6483542919158936,0.7197650671005249,0.7197650671005249,0.0,192.03086853027344,198.0,21923.13671875,-0.0,3426.718017578125,1.0,283.1499938964844,286.0384521484375,290.28863525390625,291.7533264160156,313.1693420410156,299.3944396972656,283.1499938964844,17359.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067562341690063,1.0,0.0,0.0,1.8161699771881104,1.8161773681640625,2.2009307087955682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4201.92724609375,0.0,220.32264709472656,1895.4371337890625,0.0,1664.4744873046875,0.4722977876663208,1.0,0.0,3.0,1.0,0.0
12322260,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.8280537724494934,0.3935172259807586,0.3572123348712921,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.8953250050544739,0.5012811422348022,0.4772097170352936,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.8763217329978943,0.4703552424907684,0.3310191631317138,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8480443358421326,0.4252715110778808,0.4058155119419098,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.7422749400138855,0.2809386253356933,1.281385898590088,286.716796875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1477355957031,286.7160949707031,1.0,0.6494200229644775,1.0,1.0,0.0,1.0,-3.425800085067749,3.425790786743164,9.43839222600218e-06,2.646979808807373,0.7255002856254578,0.7255002856254578,0.0,195.1118011474609,201.0,22050.7890625,-0.0,3440.947021484375,1.0,283.1499938964844,286.0147705078125,290.28729248046875,291.75799560546875,313.1693420410156,299.3944396972656,283.1499938964844,17350.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081466317176819,1.0,0.0,0.0,1.8418259620666504,1.8418335914611816,2.263552545400671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4207.72998046875,0.0,227.89288330078125,1895.4371337890625,0.0,1675.62841796875,0.4776987135410309,1.0,0.0,3.0,1.0,0.0
12322320,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.8280537724494934,0.3935172259807586,0.3572123348712921,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.8953250050544739,0.5012811422348022,0.4772097170352936,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.8763217329978943,0.4703552424907684,0.3310191631317138,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8480443358421326,0.4252715110778808,0.4058155119419098,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.7422749400138855,0.2809386253356933,1.281385898590088,286.716796875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1477355957031,286.7160949707031,1.0,0.6494200229644775,1.0,1.0,0.0,1.0,-3.425800085067749,3.425790786743164,9.43839222600218e-06,2.646979808807373,0.7255002856254578,0.7255002856254578,0.0,195.1118011474609,201.0,22050.7890625,-0.0,3440.947021484375,1.0,283.1499938964844,286.0147705078125,290.28729248046875,291.75799560546875,313.1693420410156,299.3944396972656,283.1499938964844,17350.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081466317176819,1.0,0.0,0.0,1.8418259620666504,1.8418335914611816,2.263552545400671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4207.72998046875,0.0,227.89288330078125,1895.4371337890625,0.0,1675.62841796875,0.4776987135410309,1.0,0.0,3.0,1.0,0.0
12322380,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.8242030739784241,0.3927051723003387,0.3566131591796875,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.8910933136940002,0.5008945465087891,0.4769823253154754,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.8723158836364746,0.4700987637042999,0.3309402465820312,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8444764614105225,0.4251798987388611,0.4058636724948883,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.7390652298927307,0.2806433439254761,1.2806850671768188,286.697021484375,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1451110839844,286.6963195800781,1.0,0.6507909893989563,1.0,1.0,0.0,1.0,-3.4239261150360107,3.423916816711426,9.42776841839077e-06,2.645419120788574,0.731302797794342,0.731302797794342,0.0,198.1886138916016,204.0,22176.5859375,-0.0,3454.521728515625,1.0,283.1499938964844,285.9911193847656,290.2919006347656,291.7684631347656,313.1693420410156,299.3944396972656,283.1499938964844,17341.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092641592025757,1.0,0.0,0.0,1.8677380084991453,1.8677457571029663,2.327690964420981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4215.03466796875,0.0,235.7316436767578,1895.4371337890625,0.0,1684.6170654296875,0.4831728041172027,1.0,0.0,3.0,1.0,0.0
12322440,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.8242030739784241,0.3927051723003387,0.3566131591796875,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.8910933136940002,0.5008945465087891,0.4769823253154754,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.8723158836364746,0.4700987637042999,0.3309402465820312,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8444764614105225,0.4251798987388611,0.4058636724948883,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.7390652298927307,0.2806433439254761,1.2806850671768188,286.697021484375,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1451110839844,286.6963195800781,1.0,0.6507909893989563,1.0,1.0,0.0,1.0,-3.4239261150360107,3.423916816711426,9.42776841839077e-06,2.645419120788574,0.731302797794342,0.731302797794342,0.0,198.1886138916016,204.0,22176.5859375,-0.0,3454.521728515625,1.0,283.1499938964844,285.9911193847656,290.2919006347656,291.7684631347656,313.1693420410156,299.3944396972656,283.1499938964844,17341.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092641592025757,1.0,0.0,0.0,1.8677380084991453,1.8677457571029663,2.327690964420981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4215.03466796875,0.0,235.7316436767578,1895.4371337890625,0.0,1684.6170654296875,0.4831728041172027,1.0,0.0,3.0,1.0,0.0
12322500,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.8223037719726562,0.3922888934612274,0.356304407119751,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8890155553817749,0.500686526298523,0.4768547713756561,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8703561425209045,0.4699578583240509,0.3308919370174408,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.842732846736908,0.4251206815242767,0.4058751165866852,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.7374954223632812,0.280487984418869,1.280300259590149,286.6871643066406,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14385986328125,286.6864624023437,1.0,0.6514629125595093,1.0,1.0,0.0,1.0,-3.422894239425659,3.422884702682495,9.421954018762335e-06,2.6445720195770264,0.7342298030853271,0.7342298030853271,0.0,199.7254943847656,204.0,22238.77734375,-0.0,3461.0703125,1.0,283.1499938964844,285.97930908203125,290.296630859375,291.77606201171875,313.1693420410156,299.3944396972656,283.1499938964844,17337.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097175717353821,1.0,0.0,0.0,1.880786180496216,1.8807939291000368,2.3603273291428206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4219.30029296875,0.0,239.753173828125,1895.4371337890625,0.0,1688.270263671875,0.4859363734722137,1.0,0.0,3.0,1.0,0.0
12322560,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.8204182982444763,0.3918660581111908,0.3559897840023041,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.8869631886482239,0.5004689693450928,0.4767183065414428,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.8684247732162476,0.4698087871074676,0.330837994813919,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8410148620605469,0.4250528216361999,0.4058784246444702,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775817871094,0.7359474301338196,0.280327707529068,1.279893398284912,286.6773376464844,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1426086425781,286.6766052246094,1.0,0.6521261930465698,1.0,1.0,0.0,1.0,-3.4218015670776367,3.421792268753052,9.41582038649358e-06,2.6436829566955566,0.7371740937232971,0.7371740937232971,0.0,201.26138305664065,207.0,22300.4921875,-0.0,3467.465576171875,1.0,283.1499938964844,285.9674987792969,290.3030700683594,291.7853088378906,313.1693420410156,299.3944396972656,283.1499938964844,17333.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100985646247864,1.0,0.0,0.0,1.893892288208008,1.8939001560211184,2.393337581452215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4223.99609375,0.0,243.84315490722656,1895.4371337890625,0.0,1691.3424072265625,0.4887169003486633,1.0,0.0,3.0,1.0,0.0
12322620,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.8166778087615967,0.3910016417503357,0.3553437292575836,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.8829339742660522,0.5000064373016357,0.4764195084571838,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8646458983421326,0.4694873094558716,0.3307138681411743,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8376518487930298,0.4248921573162079,0.4058615863323211,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.657958984375,0.7329121828079224,0.2799932062625885,1.279017210006714,286.65771484375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1402587890625,286.6570129394531,1.0,0.6534280776977539,1.0,1.0,0.0,1.0,-3.419441938400269,3.4194324016571045,9.40264271775959e-06,2.641786336898804,0.7431146502494812,0.7431146502494812,0.0,204.3303680419922,210.0,22422.478515625,-0.0,3479.814453125,1.0,283.1499938964844,285.9439697265625,290.3212890625,291.8090515136719,313.1693420410156,299.3944396972656,283.1499938964844,17325.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106319665908813,1.0,0.0,0.0,1.9202682971954343,1.9202762842178345,2.4604651116533205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4234.74169921875,0.0,252.2290802001953,1895.4371337890625,0.0,1695.6475830078125,0.4943262934684753,1.0,0.0,3.0,1.0,0.0
12322680,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.8166778087615967,0.3910016417503357,0.3553437292575836,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.8829339742660522,0.5000064373016357,0.4764195084571838,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8646458983421326,0.4694873094558716,0.3307138681411743,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8376518487930298,0.4248921573162079,0.4058615863323211,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.657958984375,0.7329121828079224,0.2799932062625885,1.279017210006714,286.65771484375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1402587890625,286.6570129394531,1.0,0.6534280776977539,1.0,1.0,0.0,1.0,-3.419441938400269,3.4194324016571045,9.40264271775959e-06,2.641786336898804,0.7431146502494812,0.7431146502494812,0.0,204.3303680419922,210.0,22422.478515625,-0.0,3479.814453125,1.0,283.1499938964844,285.9439697265625,290.3212890625,291.8090515136719,313.1693420410156,299.3944396972656,283.1499938964844,17325.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106319665908813,1.0,0.0,0.0,1.9202682971954343,1.9202762842178345,2.4604651116533205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4234.74169921875,0.0,252.2290802001953,1895.4371337890625,0.0,1695.6475830078125,0.4943262934684753,1.0,0.0,3.0,1.0,0.0
12322740,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383056640625,0.812957763671875,0.3901130855083465,0.3546760380268097,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8790044188499451,0.4995082020759582,0.4760870933532715,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8609759211540222,0.4691356420516968,0.3305687010288238,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8343791365623474,0.4246991276741028,0.4058142304420471,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.7299488186836243,0.2796408534049988,1.2780609130859375,286.6382141113281,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13800048828125,286.63751220703125,1.0,0.6546981930732727,1.0,1.0,0.0,1.0,-3.416857481002808,3.416847944259644,9.388301805302037e-06,2.639739513397217,0.749126672744751,0.749126672744751,0.0,207.3955535888672,213.0,22542.52734375,-0.0,3491.591552734375,1.0,283.1499938964844,285.9205322265625,290.34716796875,291.8403015136719,313.1693420410156,299.3944396972656,283.1499938964844,17318.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108532190322876,1.0,0.0,0.0,1.946852684020996,1.946860790252685,2.5290626126661664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4247.431640625,0.0,260.8932189941406,1895.4371337890625,0.0,1697.4349365234375,0.4999978542327881,1.0,0.0,3.0,1.0,0.0
12322800,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383056640625,0.812957763671875,0.3901130855083465,0.3546760380268097,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8790044188499451,0.4995082020759582,0.4760870933532715,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8609759211540222,0.4691356420516968,0.3305687010288238,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8343791365623474,0.4246991276741028,0.4058142304420471,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.7299488186836243,0.2796408534049988,1.2780609130859375,286.6382141113281,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13800048828125,286.63751220703125,1.0,0.6546981930732727,1.0,1.0,0.0,1.0,-3.416857481002808,3.416847944259644,9.388301805302037e-06,2.639739513397217,0.749126672744751,0.749126672744751,0.0,207.3955535888672,213.0,22542.52734375,-0.0,3491.591552734375,1.0,283.1499938964844,285.9205322265625,290.34716796875,291.8403015136719,313.1693420410156,299.3944396972656,283.1499938964844,17318.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108532190322876,1.0,0.0,0.0,1.946852684020996,1.946860790252685,2.5290626126661664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4247.431640625,0.0,260.8932189941406,1895.4371337890625,0.0,1697.4349365234375,0.4999978542327881,1.0,0.0,3.0,1.0,0.0
12322860,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.8092321157455444,0.3892017602920532,0.3539879322052002,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.8751727342605591,0.4989757537841797,0.4757224917411804,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.8574110269546509,0.4687552750110626,0.3304035663604736,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189270019531,0.8311875462532043,0.4244751632213592,0.4057376980781555,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191101074219,0.727046012878418,0.2792718410491943,1.2770298719406128,286.6188659667969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1358642578125,286.6181640625,1.0,0.6559383869171143,1.0,1.0,0.0,1.0,-3.414060592651367,3.4140512943267822,9.372854947287124e-06,2.637547016143799,0.7552118897438049,0.7552118897438049,0.0,210.4570770263672,216.0,22660.595703125,-0.0,3502.825439453125,1.0,283.1499938964844,285.897216796875,290.3800354003906,291.8789367675781,313.1693420410156,299.3944396972656,283.1499938964844,17311.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110705375671387,1.0,0.0,0.0,1.9736286401748653,1.9736368656158447,2.599107631340303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4261.89306640625,0.0,269.8379211425781,1895.4371337890625,0.0,1699.1910400390625,0.5057277083396912,1.0,0.0,3.0,1.0,0.0
12322920,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.8092321157455444,0.3892017602920532,0.3539879322052002,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.8751727342605591,0.4989757537841797,0.4757224917411804,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.8574110269546509,0.4687552750110626,0.3304035663604736,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189270019531,0.8311875462532043,0.4244751632213592,0.4057376980781555,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191101074219,0.727046012878418,0.2792718410491943,1.2770298719406128,286.6188659667969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1358642578125,286.6181640625,1.0,0.6559383869171143,1.0,1.0,0.0,1.0,-3.414060592651367,3.4140512943267822,9.372854947287124e-06,2.637547016143799,0.7552118897438049,0.7552118897438049,0.0,210.4570770263672,216.0,22660.595703125,-0.0,3502.825439453125,1.0,283.1499938964844,285.897216796875,290.3800354003906,291.8789367675781,313.1693420410156,299.3944396972656,283.1499938964844,17311.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110705375671387,1.0,0.0,0.0,1.9736286401748653,1.9736368656158447,2.599107631340303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4261.89306640625,0.0,269.8379211425781,1895.4371337890625,0.0,1699.1910400390625,0.5057277083396912,1.0,0.0,3.0,1.0,0.0
12322980,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997314453125,0.8054723143577576,0.388268768787384,0.3532803356647491,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.871436595916748,0.4984100759029388,0.4753265976905823,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.85394686460495,0.4683473110198974,0.3302192091941833,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997009277344,0.8280670642852783,0.4242212176322937,0.4056329131126404,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998840332031,0.7241913080215454,0.2788870930671692,1.2759281396865845,286.5996398925781,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1338195800781,286.59893798828125,1.0,0.657150149345398,1.0,1.0,0.0,1.0,-3.411060810089112,3.4110515117645264,9.356333066534717e-06,2.6352078914642334,0.7613731622695923,0.7613731622695923,0.0,213.5149383544922,219.0,22776.638671875,-0.0,3513.536376953125,1.0,283.1499938964844,285.8740539550781,290.4165344238281,291.92205810546875,313.1693420410156,299.3944396972656,283.1499938964844,17304.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116296887397766,1.0,0.0,0.0,2.00058388710022,2.0005922317504883,2.6705879463406745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4277.2236328125,0.0,279.0666809082031,1895.4371337890625,0.0,1703.713134765625,0.5115127563476562,1.0,0.0,3.0,1.0,0.0
12323040,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997314453125,0.8054723143577576,0.388268768787384,0.3532803356647491,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.871436595916748,0.4984100759029388,0.4753265976905823,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.85394686460495,0.4683473110198974,0.3302192091941833,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997009277344,0.8280670642852783,0.4242212176322937,0.4056329131126404,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998840332031,0.7241913080215454,0.2788870930671692,1.2759281396865845,286.5996398925781,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1338195800781,286.59893798828125,1.0,0.657150149345398,1.0,1.0,0.0,1.0,-3.411060810089112,3.4110515117645264,9.356333066534717e-06,2.6352078914642334,0.7613731622695923,0.7613731622695923,0.0,213.5149383544922,219.0,22776.638671875,-0.0,3513.536376953125,1.0,283.1499938964844,285.8740539550781,290.4165344238281,291.92205810546875,313.1693420410156,299.3944396972656,283.1499938964844,17304.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116296887397766,1.0,0.0,0.0,2.00058388710022,2.0005922317504883,2.6705879463406745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4277.2236328125,0.0,279.0666809082031,1895.4371337890625,0.0,1703.713134765625,0.5115127563476562,1.0,0.0,3.0,1.0,0.0
12323100,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901794433594,0.8035881519317627,0.3877945840358734,0.3529195785522461,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.590087890625,0.8696037530899048,0.4981151223182678,0.4751172363758087,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901184082031,0.8522512316703796,0.4681333303451538,0.3301200568675995,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59014892578125,0.826530396938324,0.4240833520889282,0.405570238828659,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59033203125,0.7227780818939209,0.2786891758441925,1.2753523588180542,286.590087890625,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5893859863281,1.0,0.6577457785606384,1.0,1.0,0.0,1.0,-3.4094879627227783,3.4094786643981934,9.347687409899663e-06,2.63398551940918,0.7644833922386169,0.7644833922386169,0.0,215.0424652099609,219.0,22833.896484375,-0.0,3518.703125,1.0,283.1499938964844,285.8625183105469,290.4354858398437,291.9444274902344,313.1693420410156,299.3944396972656,283.1499938964844,17301.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120029926300049,1.0,0.0,0.0,2.014124155044556,2.014132738113404,2.706860584567039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4285.03955078125,0.0,283.78839111328125,1895.4371337890625,0.0,1706.7352294921875,0.5144249200820923,1.0,0.0,3.0,1.0,0.0
12323160,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806884765625,0.8017199635505676,0.3873156309127807,0.352554589509964,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.8677942752838135,0.4978125393390655,0.4749007225036621,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.8505793213844299,0.4679130613803863,0.330016553401947,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806579589844,0.8250079154968262,0.4239386022090912,0.4055010974407196,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.7213722467422485,0.2784878313541412,1.274761199951172,286.5805969238281,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.13189697265625,286.57989501953125,1.0,0.6583350896835327,1.0,1.0,0.0,1.0,-3.407870054244995,3.40786075592041,9.338804375147449e-06,2.632730484008789,0.7676131129264832,0.7676131129264832,0.0,216.56912231445312,222.0,22890.640625,-0.0,3523.75244140625,1.0,283.1499938964844,285.8510131835937,290.4547424316406,291.9671630859375,313.1693420410156,299.3944396972656,283.1499938964844,17298.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124056220054626,1.0,0.0,0.0,2.0277016162872314,2.027710199356079,2.743477978128795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4292.91552734375,0.0,288.58123779296875,1895.4371337890625,0.0,1709.9976806640625,0.517349123954773,1.0,0.0,3.0,1.0,0.0
12323220,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.7980321049690247,0.3863442540168762,0.3518123924732208,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56170654296875,0.864244282245636,0.4971852600574493,0.4744468033313751,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617370605469,0.8473045229911804,0.4674543440341949,0.3297968804836273,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.82200026512146,0.4236292541027069,0.4053440392017364,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.7185757756233215,0.2780755460262298,1.2735354900360107,286.56170654296875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13006591796875,286.56103515625,1.0,0.6594956517219543,1.0,1.0,0.0,1.0,-3.4045042991638184,3.4044950008392334,9.320358003606088e-06,2.630126953125,0.7739324569702148,0.7739324569702148,0.0,219.6198883056641,210.0,23002.591796875,-0.0,3533.51220703125,1.0,283.1499938964844,285.82818603515625,290.49420166015625,292.0134582519531,313.1693420410156,299.3944396972656,283.1499938964844,17293.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132279872894287,1.0,0.0,0.0,2.0549581050872803,2.054966688156128,2.817729694015725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4308.8447265625,0.0,298.38043212890625,1895.4371337890625,0.0,1716.66845703125,0.5232313275337219,1.0,0.0,3.0,1.0,0.0
12323280,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.7980321049690247,0.3863442540168762,0.3518123924732208,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56170654296875,0.864244282245636,0.4971852600574493,0.4744468033313751,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617370605469,0.8473045229911804,0.4674543440341949,0.3297968804836273,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.82200026512146,0.4236292541027069,0.4053440392017364,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.7185757756233215,0.2780755460262298,1.2735354900360107,286.56170654296875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13006591796875,286.56103515625,1.0,0.6594956517219543,1.0,1.0,0.0,1.0,-3.4045042991638184,3.4044950008392334,9.320358003606088e-06,2.630126953125,0.7739324569702148,0.7739324569702148,0.0,219.6198883056641,210.0,23002.591796875,-0.0,3533.51220703125,1.0,283.1499938964844,285.82818603515625,290.49420166015625,292.0134582519531,313.1693420410156,299.3944396972656,283.1499938964844,17293.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132279872894287,1.0,0.0,0.0,2.0549581050872803,2.054966688156128,2.817729694015725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4308.8447265625,0.0,298.38043212890625,1895.4371337890625,0.0,1716.66845703125,0.5232313275337219,1.0,0.0,3.0,1.0,0.0
12323340,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5418395996094,0.8006511330604553,0.3853740096092224,0.3508123159408569,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.541748046875,0.8673713803291321,0.4965386688709259,0.4737058877944946,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417785644531,0.850332498550415,0.4669843912124634,0.3293699622154236,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.8249015212059021,0.4233043193817138,0.4049030244350433,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.7209481000900269,0.2776627540588379,1.271025538444519,286.541748046875,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.12841796875,286.5409851074219,1.0,0.6564061641693115,1.0,1.0,0.0,1.0,-3.3983521461486816,3.3983428478240967,9.286828571930528e-06,2.625421524047852,0.7803099751472473,0.7803099751472473,0.0,215.84539794921875,198.0,23101.048828125,-0.0,3497.040283203125,1.0,283.1499938964844,285.8044738769531,290.5348815917969,292.0605163574219,313.1693420410156,299.3944396972656,283.1499938964844,17289.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139854431152344,1.0,0.0,0.0,2.0823075771331787,2.082316398620605,2.89323111246631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4324.5302734375,0.0,308.457763671875,1895.4371337890625,0.0,1722.8231201171875,0.5291503071784973,1.0,0.0,3.0,1.0,0.0
12323400,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5418395996094,0.8006511330604553,0.3853740096092224,0.3508123159408569,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.541748046875,0.8673713803291321,0.4965386688709259,0.4737058877944946,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417785644531,0.850332498550415,0.4669843912124634,0.3293699622154236,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.8249015212059021,0.4233043193817138,0.4049030244350433,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.7209481000900269,0.2776627540588379,1.271025538444519,286.541748046875,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.12841796875,286.5409851074219,1.0,0.6564061641693115,1.0,1.0,0.0,1.0,-3.3983521461486816,3.3983428478240967,9.286828571930528e-06,2.625421524047852,0.7803099751472473,0.7803099751472473,0.0,215.84539794921875,198.0,23101.048828125,-0.0,3497.040283203125,1.0,283.1499938964844,285.8044738769531,290.5348815917969,292.0605163574219,313.1693420410156,299.3944396972656,283.1499938964844,17289.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139854431152344,1.0,0.0,0.0,2.0823075771331787,2.082316398620605,2.89323111246631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4324.5302734375,0.0,308.457763671875,1895.4371337890625,0.0,1722.8231201171875,0.5291503071784973,1.0,0.0,3.0,1.0,0.0
12323460,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8071991205215454,0.3844405710697174,0.3496969938278198,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210266113281,0.8747386932373047,0.4959001243114471,0.4728167951107025,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.8573882579803467,0.4665329158306122,0.3288408517837524,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.8314865827560425,0.4229930341243744,0.4043187499046325,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.7264857292175293,0.2772848010063171,1.2679245471954346,286.5210266113281,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1272888183594,286.5202331542969,1.0,0.6513374447822571,1.0,1.0,0.0,1.0,-3.390873670578003,3.390864372253418,9.246025911124889e-06,2.6196537017822266,0.7867352366447449,0.7867352366447449,0.0,208.17433166503903,186.0,23191.005859375,-0.0,3435.031494140625,1.0,283.1499938964844,285.7802429199219,290.57666015625,292.1080322265625,313.1693420410156,299.3944396972656,283.1499938964844,17286.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145573496818542,1.0,0.0,0.0,2.109675168991089,2.109683990478516,2.969781860429066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4340.0166015625,0.0,318.79217529296875,1895.4371337890625,0.0,1727.475830078125,0.5350902080535889,1.0,0.0,3.0,1.0,0.0
12323520,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8071991205215454,0.3844405710697174,0.3496969938278198,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210266113281,0.8747386932373047,0.4959001243114471,0.4728167951107025,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.8573882579803467,0.4665329158306122,0.3288408517837524,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.8314865827560425,0.4229930341243744,0.4043187499046325,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.7264857292175293,0.2772848010063171,1.2679245471954346,286.5210266113281,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1272888183594,286.5202331542969,1.0,0.6513374447822571,1.0,1.0,0.0,1.0,-3.390873670578003,3.390864372253418,9.246025911124889e-06,2.6196537017822266,0.7867352366447449,0.7867352366447449,0.0,208.17433166503903,186.0,23191.005859375,-0.0,3435.031494140625,1.0,283.1499938964844,285.7802429199219,290.57666015625,292.1080322265625,313.1693420410156,299.3944396972656,283.1499938964844,17286.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145573496818542,1.0,0.0,0.0,2.109675168991089,2.109683990478516,2.969781860429066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4340.0166015625,0.0,318.79217529296875,1895.4371337890625,0.0,1727.475830078125,0.5350902080535889,1.0,0.0,3.0,1.0,0.0
