time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323580,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8159763216972351,0.383539468050003,0.348538875579834,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.8850507736206055,0.495270311832428,0.4718592762947082,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.8673028349876404,0.4660986363887787,0.3282673954963684,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003967285156,0.8406124114990234,0.4226961731910705,0.4036714732646942,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.734114944934845,0.2769443094730377,1.264626383781433,286.5003356933594,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1266784667969,286.49957275390625,1.0,0.6451705098152161,1.0,1.0,0.0,1.0,-3.38289475440979,3.382885456085205,9.202587534673512e-06,2.6134982109069824,0.7932155132293701,0.7932155132293701,0.0,198.52626037597656,174.0,23276.490234375,-0.0,3360.71142578125,1.0,283.1499938964844,285.756103515625,290.6199035644531,292.1565856933594,313.1693420410156,299.3944396972656,283.1499938964844,17285.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714933454990387,1.0,0.0,0.0,2.137025594711304,2.1370346546173096,3.0472830303551746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4355.64990234375,0.0,329.3707580566406,1895.4371337890625,0.0,1730.5390625,0.5410415530204773,1.0,0.0,3.0,1.0,0.0
12323640,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8159763216972351,0.383539468050003,0.348538875579834,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.8850507736206055,0.495270311832428,0.4718592762947082,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.8673028349876404,0.4660986363887787,0.3282673954963684,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003967285156,0.8406124114990234,0.4226961731910705,0.4036714732646942,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.734114944934845,0.2769443094730377,1.264626383781433,286.5003356933594,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1266784667969,286.49957275390625,1.0,0.6451705098152161,1.0,1.0,0.0,1.0,-3.38289475440979,3.382885456085205,9.202587534673512e-06,2.6134982109069824,0.7932155132293701,0.7932155132293701,0.0,198.52626037597656,174.0,23276.490234375,-0.0,3360.71142578125,1.0,283.1499938964844,285.756103515625,290.6199035644531,292.1565856933594,313.1693420410156,299.3944396972656,283.1499938964844,17285.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714933454990387,1.0,0.0,0.0,2.137025594711304,2.1370346546173096,3.0472830303551746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4355.64990234375,0.0,329.3707580566406,1895.4371337890625,0.0,1730.5390625,0.5410415530204773,1.0,0.0,3.0,1.0,0.0
12323700,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902038574219,0.8209933042526245,0.383098691701889,0.3479529023170471,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.8911628723144531,0.4949575364589691,0.4713657200336456,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.873216986656189,0.4658863544464111,0.3279717266559601,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901733398437,0.8460445404052734,0.4225518703460693,0.4033349752426147,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903564453125,0.7386356592178345,0.2767868041992187,1.2629551887512207,286.4900817871094,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1264953613281,286.48931884765625,1.0,0.6418356895446777,1.0,1.0,0.0,1.0,-3.378826141357422,3.378816843032837,9.180478627968114e-06,2.6103603839874268,0.7964782118797302,0.7964782118797302,0.0,193.2637634277344,174.0,23318.056640625,-0.0,3320.96826171875,1.0,283.1499938964844,285.744140625,290.64215087890625,292.181396484375,313.1693420410156,299.3944396972656,283.1499938964844,17285.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150645852088928,1.0,0.0,0.0,2.150686502456665,2.15069580078125,3.0863671440783946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4363.56591796875,0.0,334.7489013671875,1895.4371337890625,0.0,1731.6072998046875,0.5440194010734558,1.0,0.0,3.0,1.0,0.0
12323760,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.8264324069023132,0.3826631605625152,0.3473651111125946,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799499511719,0.8978698253631592,0.4946454763412475,0.4708658158779144,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47998046875,0.8797443509101868,0.4656763076782226,0.3276724815368652,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.8520600199699402,0.4224094450473785,0.4029932618141174,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.7436363101005554,0.2766366899013519,1.261284351348877,286.4799499511719,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1264038085937,286.47918701171875,1.0,0.6383898854255676,1.0,1.0,0.0,1.0,-3.3747377395629883,3.374728441238404,9.158291504718363e-06,2.607208251953125,0.7997570633888245,0.7997570633888245,0.0,187.81610107421875,162.0,23358.990234375,-0.0,3280.20556640625,1.0,283.1499938964844,285.7322692871094,290.6647644042969,292.20654296875,313.1693420410156,299.3944396972656,283.1499938964844,17285.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151690125465393,1.0,0.0,0.0,2.164334535598755,2.16434383392334,3.1256632837539655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4371.55224609375,0.0,340.1851806640625,1895.4371337890625,0.0,1732.4583740234375,0.5469977855682373,1.0,0.0,3.0,1.0,0.0
12323820,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.8387761116027832,0.3818049430847168,0.3461883962154388,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599609375,0.913634181022644,0.4940217137336731,0.4698527157306671,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599914550781,0.8946515321731567,0.4652608036994934,0.3270672559738159,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.865957498550415,0.4221282005310058,0.4022997319698334,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.460205078125,0.755214512348175,0.2763552963733673,1.2579643726348877,286.4599609375,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1264038085937,286.4591979980469,1.0,0.6312682628631592,1.0,1.0,0.0,1.0,-3.366549253463745,3.36653995513916,9.113945452554615e-06,2.600898504257202,0.8063650727272034,0.8063650727272034,0.0,176.56280517578125,150.0,23439.203125,-0.0,3196.88623046875,1.0,283.1499938964844,285.7088623046875,290.7110290527344,292.2578430175781,313.1693420410156,299.3944396972656,283.1499938964844,17285.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153226137161255,1.0,0.0,0.0,2.1915829181671143,2.1915924549102783,3.204860945515975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4387.7138671875,0.0,351.22900390625,1895.4371337890625,0.0,1733.7105712890625,0.552953839302063,1.0,0.0,3.0,1.0,0.0
12323880,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.8387761116027832,0.3818049430847168,0.3461883962154388,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599609375,0.913634181022644,0.4940217137336731,0.4698527157306671,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599914550781,0.8946515321731567,0.4652608036994934,0.3270672559738159,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.865957498550415,0.4221282005310058,0.4022997319698334,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.460205078125,0.755214512348175,0.2763552963733673,1.2579643726348877,286.4599609375,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1264038085937,286.4591979980469,1.0,0.6312682628631592,1.0,1.0,0.0,1.0,-3.366549253463745,3.36653995513916,9.113945452554615e-06,2.600898504257202,0.8063650727272034,0.8063650727272034,0.0,176.56280517578125,150.0,23439.203125,-0.0,3196.88623046875,1.0,283.1499938964844,285.7088623046875,290.7110290527344,292.2578430175781,313.1693420410156,299.3944396972656,283.1499938964844,17285.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153226137161255,1.0,0.0,0.0,2.1915829181671143,2.1915924549102783,3.204860945515975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4387.7138671875,0.0,351.22900390625,1895.4371337890625,0.0,1733.7105712890625,0.552953839302063,1.0,0.0,3.0,1.0,0.0
12323940,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405212402344,0.8536360859870911,0.380961149930954,0.3450140953063965,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.9337214231491088,0.4933964908123016,0.4688270390033722,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.9126951098442078,0.4648489952087402,0.3264563679695129,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.8826795220375061,0.4218493998050689,0.4015974104404449,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.440673828125,0.7692686915397644,0.2760957181453705,1.2546910047531128,286.4404296875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1265869140625,286.4396667480469,1.0,0.6239343285560608,1.0,1.0,0.0,1.0,-3.3583872318267822,3.3583781719207764,9.06986133486498e-06,2.594613790512085,0.8130464553833008,0.8130464553833008,0.0,165.01341247558594,138.0,23517.43359375,-0.0,3112.3232421875,1.0,283.1499938964844,285.6858825683594,290.7585144042969,292.3103332519531,313.1693420410156,299.3944396972656,283.1499938964844,17285.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154315114021301,1.0,0.0,0.0,2.218757390975952,2.218766927719116,3.284830540906114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4404.0927734375,0.0,362.49749755859375,1895.4371337890625,0.0,1734.5982666015625,0.5589060187339783,1.0,0.0,3.0,1.0,0.0
12324000,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405212402344,0.8536360859870911,0.380961149930954,0.3450140953063965,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.9337214231491088,0.4933964908123016,0.4688270390033722,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.9126951098442078,0.4648489952087402,0.3264563679695129,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.8826795220375061,0.4218493998050689,0.4015974104404449,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.440673828125,0.7692686915397644,0.2760957181453705,1.2546910047531128,286.4404296875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1265869140625,286.4396667480469,1.0,0.6239343285560608,1.0,1.0,0.0,1.0,-3.3583872318267822,3.3583781719207764,9.06986133486498e-06,2.594613790512085,0.8130464553833008,0.8130464553833008,0.0,165.01341247558594,138.0,23517.43359375,-0.0,3112.3232421875,1.0,283.1499938964844,285.6858825683594,290.7585144042969,292.3103332519531,313.1693420410156,299.3944396972656,283.1499938964844,17285.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154315114021301,1.0,0.0,0.0,2.218757390975952,2.218766927719116,3.284830540906114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4404.0927734375,0.0,362.49749755859375,1895.4371337890625,0.0,1734.5982666015625,0.5589060187339783,1.0,0.0,3.0,1.0,0.0
12324060,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.871841311454773,0.3801292777061462,0.3438448905944824,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.9567041397094728,0.4927682280540466,0.4677924513816833,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213562011719,0.936008095741272,0.4644387662410736,0.3258422315120697,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42138671875,0.9026941657066344,0.4215710163116455,0.40088951587677,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.7863261699676514,0.2758544981479645,1.251473069190979,286.4213256835937,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1269226074219,286.4206237792969,1.0,0.6164608597755432,1.0,1.0,0.0,1.0,-3.3502767086029053,3.3502676486968994,9.02617375686532e-06,2.5883731842041016,0.8198072910308838,0.8198072910308838,0.0,153.30752563476562,126.0,23593.841796875,-0.0,3027.380615234375,1.0,283.1499938964844,285.66339111328125,290.80694580078125,292.3637390136719,313.1693420410156,299.3944396972656,283.1499938964844,17286.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155144810676575,1.0,0.0,0.0,2.245845317840576,2.24585509300232,3.365527163623483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4420.62744140625,0.0,373.9864196777344,1895.4371337890625,0.0,1735.2752685546875,0.5648509860038757,1.0,0.0,3.0,1.0,0.0
12324120,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.871841311454773,0.3801292777061462,0.3438448905944824,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.9567041397094728,0.4927682280540466,0.4677924513816833,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213562011719,0.936008095741272,0.4644387662410736,0.3258422315120697,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42138671875,0.9026941657066344,0.4215710163116455,0.40088951587677,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.7863261699676514,0.2758544981479645,1.251473069190979,286.4213256835937,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1269226074219,286.4206237792969,1.0,0.6164608597755432,1.0,1.0,0.0,1.0,-3.3502767086029053,3.3502676486968994,9.02617375686532e-06,2.5883731842041016,0.8198072910308838,0.8198072910308838,0.0,153.30752563476562,126.0,23593.841796875,-0.0,3027.380615234375,1.0,283.1499938964844,285.66339111328125,290.80694580078125,292.3637390136719,313.1693420410156,299.3944396972656,283.1499938964844,17286.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155144810676575,1.0,0.0,0.0,2.245845317840576,2.24585509300232,3.365527163623483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4420.62744140625,0.0,373.9864196777344,1895.4371337890625,0.0,1735.2752685546875,0.5648509860038757,1.0,0.0,3.0,1.0,0.0
12324180,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.8943643569946289,0.3793078958988189,0.3426820337772369,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.9807524681091307,0.492136001586914,0.4667508900165558,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.96264910697937,0.4640287458896637,0.3252258896827698,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9290221333503724,0.4212918579578399,0.4001776874065399,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.8069849014282227,0.2756294310092926,1.2483131885528564,286.4027099609375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1273193359375,286.4020080566406,1.0,0.6088865399360657,1.0,1.0,0.0,1.0,-3.3422281742095947,3.342219114303589,8.982933650258929e-06,2.582184314727783,0.8266542553901672,0.8266542553901672,0.0,141.51849365234375,129.0,23668.49609375,-0.0,2942.5,1.0,283.1499938964844,285.6413269042969,290.8561096191406,292.4178161621094,313.1693420410156,299.3944396972656,283.1499938964844,17288.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155789136886597,1.0,0.0,0.0,2.272832155227661,2.2728419303894043,3.446895107117598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4437.26171875,0.0,385.6893615722656,1895.4371337890625,0.0,1735.8006591796875,0.5707859396934509,1.0,0.0,3.0,1.0,0.0
12324240,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.8943643569946289,0.3793078958988189,0.3426820337772369,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.9807524681091307,0.492136001586914,0.4667508900165558,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.96264910697937,0.4640287458896637,0.3252258896827698,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9290221333503724,0.4212918579578399,0.4001776874065399,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.8069849014282227,0.2756294310092926,1.2483131885528564,286.4027099609375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1273193359375,286.4020080566406,1.0,0.6088865399360657,1.0,1.0,0.0,1.0,-3.3422281742095947,3.342219114303589,8.982933650258929e-06,2.582184314727783,0.8266542553901672,0.8266542553901672,0.0,141.51849365234375,129.0,23668.49609375,-0.0,2942.5,1.0,283.1499938964844,285.6413269042969,290.8561096191406,292.4178161621094,313.1693420410156,299.3944396972656,283.1499938964844,17288.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155789136886597,1.0,0.0,0.0,2.272832155227661,2.2728419303894043,3.446895107117598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4437.26171875,0.0,385.6893615722656,1895.4371337890625,0.0,1735.8006591796875,0.5707859396934509,1.0,0.0,3.0,1.0,0.0
12324300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940124511719,0.9013925194740297,0.3788981437683105,0.3421979248523712,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939514160156,0.9872905611991882,0.4918177425861358,0.4663283228874206,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939514160156,0.9702255725860596,0.4638222455978393,0.3249911069869995,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.9375463128089904,0.4211510419845581,0.3999210298061371,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941650390625,0.8132052421569824,0.2755213379859924,1.2472306489944458,286.3939514160156,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1275634765625,286.393310546875,1.0,0.606913149356842,1.0,1.0,0.0,1.0,-3.339241504669189,3.3392326831817627,8.966835594037548e-06,2.579857110977173,0.830116331577301,0.830116331577301,0.0,138.19569396972656,129.0,23709.67578125,-0.0,2917.103271484375,1.0,283.1499938964844,285.6308288574219,290.88092041015625,292.44512939453125,313.1693420410156,299.3944396972656,283.1499938964844,17288.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156065106391907,1.0,0.0,0.0,2.286284208297729,2.286294221878052,3.487818105440965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4445.7626953125,0.0,391.6194458007813,1895.4371337890625,0.0,1736.0260009765625,0.573749303817749,1.0,0.0,3.0,1.0,0.0
12324360,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858642578125,0.9054903984069824,0.3784780502319336,0.3417598903179168,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9908975958824158,0.491490364074707,0.465954452753067,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9744812846183776,0.4636060893535614,0.3247920870780945,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.942513108253479,0.4210013747215271,0.3997134566307068,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.8167631030082703,0.2754071354866028,1.2463959455490112,286.38580322265625,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1277160644531,286.3851928710937,1.0,0.6055871248245239,1.0,1.0,0.0,1.0,-3.3367714881896973,3.3367624282836914,8.953604265116155e-06,2.5779600143432617,0.8336138129234314,0.8336138129234314,0.0,136.26878356933594,132.0,23753.400390625,-0.0,2900.808349609375,1.0,283.1499938964844,285.62078857421875,290.90594482421875,292.4728698730469,313.1693420410156,299.3944396972656,283.1499938964844,17288.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156491279602051,1.0,0.0,0.0,2.2997214794158936,2.299731492996216,3.5289366451252135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4454.5029296875,0.0,397.6055908203125,1895.4371337890625,0.0,1736.37353515625,0.5767117738723755,1.0,0.0,3.0,1.0,0.0
12324420,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9080145955085754,0.3776052296161651,0.3409442603588104,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9931325316429138,0.4908048808574676,0.4652728736400604,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37030029296875,0.977214217185974,0.4631416499614715,0.3244418501853943,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703308105469,0.9458119869232178,0.4206712245941162,0.3993645906448364,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.8191025853157043,0.2751534581184387,1.2450692653656006,286.3702697753906,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1277160644531,286.3697204589844,1.0,0.6043106913566589,1.0,1.0,0.0,1.0,-3.332533836364746,3.33252501487732,8.930969670473132e-06,2.5747220516204834,0.8407087922096252,0.8407087922096252,0.0,134.8296356201172,135.0,23843.365234375,-0.0,2883.525146484375,1.0,283.1499938964844,285.6014709472656,290.9565734863281,292.5292358398437,313.1693420410156,299.3944396972656,283.1499938964844,17289.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158216834068298,1.0,0.0,0.0,2.326552152633667,2.3265624046325684,3.611760632793448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4472.2744140625,0.0,409.7511291503906,1895.4371337890625,0.0,1737.78125,0.5826354026794434,1.0,0.0,3.0,1.0,0.0
12324480,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9080145955085754,0.3776052296161651,0.3409442603588104,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9931325316429138,0.4908048808574676,0.4652728736400604,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37030029296875,0.977214217185974,0.4631416499614715,0.3244418501853943,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703308105469,0.9458119869232178,0.4206712245941162,0.3993645906448364,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.8191025853157043,0.2751534581184387,1.2450692653656006,286.3702697753906,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1277160644531,286.3697204589844,1.0,0.6043106913566589,1.0,1.0,0.0,1.0,-3.332533836364746,3.33252501487732,8.930969670473132e-06,2.5747220516204834,0.8407087922096252,0.8407087922096252,0.0,134.8296356201172,135.0,23843.365234375,-0.0,2883.525146484375,1.0,283.1499938964844,285.6014709472656,290.9565734863281,292.5292358398437,313.1693420410156,299.3944396972656,283.1499938964844,17289.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158216834068298,1.0,0.0,0.0,2.326552152633667,2.3265624046325684,3.611760632793448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4472.2744140625,0.0,409.7511291503906,1895.4371337890625,0.0,1737.78125,0.5826354026794434,1.0,0.0,3.0,1.0,0.0
12324540,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35552978515625,0.9053080081939696,0.3766943216323852,0.3401676714420318,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554382324219,0.9912261366844176,0.490079790353775,0.464632123708725,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.975100576877594,0.4626368284225464,0.3241210579872131,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554992675781,0.9433912634849548,0.4203012883663177,0.3990564048290252,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.8173186182975769,0.2748658359050751,1.2439630031585691,286.3554382324219,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1273803710937,286.3548889160156,1.0,0.6041690111160278,1.0,1.0,0.0,1.0,-3.328742265701294,3.328733444213867,8.910775250114966e-06,2.5718374252319336,0.8479418754577637,0.8479418754577637,0.0,135.40768432617188,138.0,23934.24609375,-0.0,2878.697265625,1.0,283.1499938964844,285.5827331542969,291.0074462890625,292.58612060546875,313.1693420410156,299.3944396972656,283.1499938964844,17289.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161099910736084,1.0,0.0,0.0,2.35332465171814,2.35333514213562,3.695362522648793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4490.1748046875,0.0,422.1305847167969,1895.4371337890625,0.0,1740.13525390625,0.5885574221611023,1.0,0.0,3.0,1.0,0.0
12324600,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35552978515625,0.9053080081939696,0.3766943216323852,0.3401676714420318,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554382324219,0.9912261366844176,0.490079790353775,0.464632123708725,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.975100576877594,0.4626368284225464,0.3241210579872131,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554992675781,0.9433912634849548,0.4203012883663177,0.3990564048290252,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.8173186182975769,0.2748658359050751,1.2439630031585691,286.3554382324219,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1273803710937,286.3548889160156,1.0,0.6041690111160278,1.0,1.0,0.0,1.0,-3.328742265701294,3.328733444213867,8.910775250114966e-06,2.5718374252319336,0.8479418754577637,0.8479418754577637,0.0,135.40768432617188,138.0,23934.24609375,-0.0,2878.697265625,1.0,283.1499938964844,285.5827331542969,291.0074462890625,292.58612060546875,313.1693420410156,299.3944396972656,283.1499938964844,17289.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161099910736084,1.0,0.0,0.0,2.35332465171814,2.35333514213562,3.695362522648793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4490.1748046875,0.0,422.1305847167969,1895.4371337890625,0.0,1740.13525390625,0.5885574221611023,1.0,0.0,3.0,1.0,0.0
12324660,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.9000064730644226,0.3757537603378296,0.3394041955471039,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.98694109916687,0.4893198311328888,0.4640011787414551,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.970247745513916,0.4620971083641052,0.3238073587417602,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.9378376007080078,0.4198966026306152,0.3987579941749573,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.8132745623588562,0.2745495140552521,1.2429287433624268,286.341064453125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12677001953125,286.34051513671875,1.0,0.6046414375305176,1.0,1.0,0.0,1.0,-3.3250856399536133,3.3250765800476074,8.891332981875166e-06,2.5690605640411377,0.8553175926208496,0.8553175926208496,0.0,137.10116577148438,141.0,24024.462890625,-0.0,2880.49658203125,1.0,283.1499938964844,285.564453125,291.05816650390625,292.6429443359375,313.1693420410156,299.3944396972656,283.1499938964844,17289.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164739966392517,1.0,0.0,0.0,2.380028486251831,2.3800389766693115,3.779703092732234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4508.00927734375,0.0,434.741943359375,1895.4371337890625,0.0,1743.1085205078125,0.5944753289222717,1.0,0.0,3.0,1.0,0.0
12324720,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.9000064730644226,0.3757537603378296,0.3394041955471039,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.98694109916687,0.4893198311328888,0.4640011787414551,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.970247745513916,0.4620971083641052,0.3238073587417602,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.9378376007080078,0.4198966026306152,0.3987579941749573,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.8132745623588562,0.2745495140552521,1.2429287433624268,286.341064453125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12677001953125,286.34051513671875,1.0,0.6046414375305176,1.0,1.0,0.0,1.0,-3.3250856399536133,3.3250765800476074,8.891332981875166e-06,2.5690605640411377,0.8553175926208496,0.8553175926208496,0.0,137.10116577148438,141.0,24024.462890625,-0.0,2880.49658203125,1.0,283.1499938964844,285.564453125,291.05816650390625,292.6429443359375,313.1693420410156,299.3944396972656,283.1499938964844,17289.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164739966392517,1.0,0.0,0.0,2.380028486251831,2.3800389766693115,3.779703092732234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4508.00927734375,0.0,434.741943359375,1895.4371337890625,0.0,1743.1085205078125,0.5944753289222717,1.0,0.0,3.0,1.0,0.0
12324780,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8934829831123352,0.3747924566268921,0.3386423587799072,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.981246054172516,0.4885314404964447,0.463365375995636,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9638463258743286,0.4615292847156524,0.3234902024269104,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9307146072387696,0.4194638133049011,0.3984550535678863,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.8080258965492249,0.2742118835449219,1.2419030666351318,286.3284606933594,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12603759765625,286.3283996582031,1.0,0.6054404973983765,1.0,1.0,0.0,1.0,-3.321425676345825,3.3214168548583984,8.871896170603577e-06,2.566281318664551,0.8628608584403992,0.8628608584403992,0.0,139.40577697753906,144.0,24126.216796875,-0.0,2885.748046875,1.0,283.1499938964844,285.5469055175781,291.10858154296875,292.699462890625,313.1693420410156,299.3944396972656,283.1499938964844,17290.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168710827827454,1.0,0.0,0.0,2.406649351119995,2.4066600799560547,3.8647283417958533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4525.87646484375,0.0,447.5789489746094,1895.4371337890625,0.0,1746.3546142578125,0.6003857254981995,1.0,0.0,3.0,1.0,0.0
12324840,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8934829831123352,0.3747924566268921,0.3386423587799072,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.981246054172516,0.4885314404964447,0.463365375995636,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9638463258743286,0.4615292847156524,0.3234902024269104,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9307146072387696,0.4194638133049011,0.3984550535678863,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.8080258965492249,0.2742118835449219,1.2419030666351318,286.3284606933594,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12603759765625,286.3283996582031,1.0,0.6054404973983765,1.0,1.0,0.0,1.0,-3.321425676345825,3.3214168548583984,8.871896170603577e-06,2.566281318664551,0.8628608584403992,0.8628608584403992,0.0,139.40577697753906,144.0,24126.216796875,-0.0,2885.748046875,1.0,283.1499938964844,285.5469055175781,291.10858154296875,292.699462890625,313.1693420410156,299.3944396972656,283.1499938964844,17290.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168710827827454,1.0,0.0,0.0,2.406649351119995,2.4066600799560547,3.8647283417958533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4525.87646484375,0.0,447.5789489746094,1895.4371337890625,0.0,1746.3546142578125,0.6003857254981995,1.0,0.0,3.0,1.0,0.0
12324900,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8900597095489502,0.3743305206298828,0.338270366191864,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.978099286556244,0.4881499707698822,0.4630527198314667,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9603462815284728,0.4612601101398468,0.3233361840248108,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9269307255744934,0.4192575216293335,0.398307740688324,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.8051641583442688,0.2740502953529358,1.241410493850708,286.32940673828125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1257629394531,286.3294982910156,1.0,0.6059131026268005,1.0,1.0,0.0,1.0,-3.319647312164306,3.31963849067688,8.862450158630963e-06,2.564927577972412,0.8668172955513,0.8668172955513,0.0,140.68002319335938,144.0,24207.2109375,-0.0,2889.169921875,1.0,283.1499938964844,285.54132080078125,291.1340026855469,292.7288513183594,313.1693420410156,299.3944396972656,283.1499938964844,17287.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171228528022766,1.0,0.0,0.0,2.4200212955474854,2.420032024383545,3.907794337010273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4536.47021484375,0.0,454.1100769042969,1895.4371337890625,0.0,1748.4140625,0.6033546328544617,1.0,0.0,3.0,1.0,0.0
12324960,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.8866719603538513,0.3738938570022583,0.3379219472408294,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.9748755693435668,0.4877896308898926,0.4627602100372314,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.956792950630188,0.4610137045383453,0.3231984674930572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.923175036907196,0.4190694689750671,0.3981778025627136,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33062744140625,0.8022912740707397,0.2739031016826629,1.240981101989746,286.3306579589844,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.12567138671875,286.33074951171875,1.0,0.6064286828041077,1.0,1.0,0.0,1.0,-3.318037986755371,3.3180291652679443,8.853908184391912e-06,2.5637028217315674,0.8708717823028564,0.8708717823028564,0.0,141.99102783203125,147.0,24289.28125,-0.0,2893.1572265625,1.0,283.1499938964844,285.5361633300781,291.1600036621094,292.7596130371094,313.1693420410156,299.3944396972656,283.1499938964844,17283.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717523992061615,1.0,0.0,0.0,2.4334895610809326,2.433500528335572,3.951412281821831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4547.45947265625,0.0,460.7495727539063,1895.4371337890625,0.0,1751.697509765625,0.6063446402549744,1.0,0.0,3.0,1.0,0.0
12325020,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332214355469,0.8800377249717712,0.3730597198009491,0.3372727632522583,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332214355469,0.9682484269142152,0.4871031641960144,0.4622185528278351,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332214355469,0.9495904445648192,0.4605555236339569,0.3229563236236572,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332214355469,0.9158533811569214,0.4187237620353699,0.3979563117027282,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.7966330647468567,0.2736383080482483,1.2402862310409546,286.3332214355469,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1257629394531,286.33331298828125,1.0,0.6075580716133118,1.0,1.0,0.0,1.0,-3.31521224975586,3.3152034282684326,8.83893790160073e-06,2.5615599155426025,0.8792542815208435,0.8792542815208435,0.0,144.69842529296875,150.0,24455.3203125,-0.0,2902.442626953125,1.0,283.1499938964844,285.52593994140625,291.212158203125,292.8222351074219,313.1693420410156,299.3944396972656,283.1499938964844,17273.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187603712081909,1.0,0.0,0.0,2.460665941238404,2.460677146911621,4.040161059037928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4569.5888671875,0.0,474.353271484375,1895.4371337890625,0.0,1761.8338623046875,0.6123844981193542,1.0,0.0,3.0,1.0,0.0
12325080,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332214355469,0.8800377249717712,0.3730597198009491,0.3372727632522583,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332214355469,0.9682484269142152,0.4871031641960144,0.4622185528278351,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332214355469,0.9495904445648192,0.4605555236339569,0.3229563236236572,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332214355469,0.9158533811569214,0.4187237620353699,0.3979563117027282,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.7966330647468567,0.2736383080482483,1.2402862310409546,286.3332214355469,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1257629394531,286.33331298828125,1.0,0.6075580716133118,1.0,1.0,0.0,1.0,-3.31521224975586,3.3152034282684326,8.83893790160073e-06,2.5615599155426025,0.8792542815208435,0.8792542815208435,0.0,144.69842529296875,150.0,24455.3203125,-0.0,2902.442626953125,1.0,283.1499938964844,285.52593994140625,291.212158203125,292.8222351074219,313.1693420410156,299.3944396972656,283.1499938964844,17273.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187603712081909,1.0,0.0,0.0,2.460665941238404,2.460677146911621,4.040161059037928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4569.5888671875,0.0,474.353271484375,1895.4371337890625,0.0,1761.8338623046875,0.6123844981193542,1.0,0.0,3.0,1.0,0.0
12325140,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.8735892176628113,0.3722517192363739,0.3366564214229584,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.9614089727401732,0.4864373207092285,0.4617061018943786,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.9423028230667114,0.4601156413555145,0.3227347135543823,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.9088910222053528,0.4183968305587768,0.3977614939212799,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.335693359375,0.7910991907119751,0.2733989953994751,1.239738941192627,286.3357238769531,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1260681152344,286.3358154296875,1.0,0.6087806224822998,1.0,1.0,0.0,1.0,-3.312695503234864,3.3126866817474365,8.825630175124388e-06,2.5596566200256348,0.8880007266998291,0.8880007266998291,0.0,147.50363159179688,153.0,24622.640625,-0.0,2912.92529296875,1.0,283.1499938964844,285.5157775878906,291.262939453125,292.884033203125,313.1693420410156,299.3944396972656,283.1499938964844,17264.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203914523124695,1.0,0.0,0.0,2.488142728805542,2.48815393447876,4.130892818920984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4591.46435546875,0.0,488.3968505859375,1895.4371337890625,0.0,1775.243408203125,0.6185014247894287,1.0,0.0,3.0,1.0,0.0
12325200,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.8735892176628113,0.3722517192363739,0.3366564214229584,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.9614089727401732,0.4864373207092285,0.4617061018943786,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.9423028230667114,0.4601156413555145,0.3227347135543823,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.9088910222053528,0.4183968305587768,0.3977614939212799,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.335693359375,0.7910991907119751,0.2733989953994751,1.239738941192627,286.3357238769531,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1260681152344,286.3358154296875,1.0,0.6087806224822998,1.0,1.0,0.0,1.0,-3.312695503234864,3.3126866817474365,8.825630175124388e-06,2.5596566200256348,0.8880007266998291,0.8880007266998291,0.0,147.50363159179688,153.0,24622.640625,-0.0,2912.92529296875,1.0,283.1499938964844,285.5157775878906,291.262939453125,292.884033203125,313.1693420410156,299.3944396972656,283.1499938964844,17264.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203914523124695,1.0,0.0,0.0,2.488142728805542,2.48815393447876,4.130892818920984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4591.46435546875,0.0,488.3968505859375,1895.4371337890625,0.0,1775.243408203125,0.6185014247894287,1.0,0.0,3.0,1.0,0.0
12325260,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8673557639122009,0.3714540302753448,0.3360545635223388,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.9544289112091064,0.4857761561870575,0.4612035751342773,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.9350267052650452,0.4596769511699676,0.3225181400775909,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.9024587869644164,0.4180741310119629,0.3975760340690613,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.7857203483581543,0.2731743454933166,1.239279866218567,286.3380432128906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12646484375,286.3381042480469,1.0,0.6100614070892334,1.0,1.0,0.0,1.0,-3.3103318214416504,3.310322999954224,8.813140993879642e-06,2.557869672775269,0.8971071243286133,0.8971071243286133,0.0,150.38088989257812,156.0,24790.046875,-0.0,2924.12548828125,1.0,283.1499938964844,285.505615234375,291.3119506835937,292.9441223144531,313.1693420410156,299.3944396972656,283.1499938964844,17257.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221978902816772,1.0,0.0,0.0,2.5158607959747314,2.5158722400665283,4.223442147122114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4612.90625,0.0,502.8678894042969,1895.4371337890625,0.0,1790.14306640625,0.624683678150177,1.0,0.0,3.0,1.0,0.0
12325320,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8673557639122009,0.3714540302753448,0.3360545635223388,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.9544289112091064,0.4857761561870575,0.4612035751342773,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.9350267052650452,0.4596769511699676,0.3225181400775909,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.9024587869644164,0.4180741310119629,0.3975760340690613,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.7857203483581543,0.2731743454933166,1.239279866218567,286.3380432128906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12646484375,286.3381042480469,1.0,0.6100614070892334,1.0,1.0,0.0,1.0,-3.3103318214416504,3.310322999954224,8.813140993879642e-06,2.557869672775269,0.8971071243286133,0.8971071243286133,0.0,150.38088989257812,156.0,24790.046875,-0.0,2924.12548828125,1.0,283.1499938964844,285.505615234375,291.3119506835937,292.9441223144531,313.1693420410156,299.3944396972656,283.1499938964844,17257.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221978902816772,1.0,0.0,0.0,2.5158607959747314,2.5158722400665283,4.223442147122114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4612.90625,0.0,502.8678894042969,1895.4371337890625,0.0,1790.14306640625,0.624683678150177,1.0,0.0,3.0,1.0,0.0
