time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8613646626472473,0.3706593215465545,0.3354583978652954,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.9473921060562134,0.4851120710372925,0.460701584815979,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.9278716444969176,0.4592314958572387,0.3222993612289428,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8964172601699829,0.4177485108375549,0.3973910212516784,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.7805256247520447,0.2729583382606506,1.2388737201690674,286.340087890625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1268920898437,286.34014892578125,1.0,0.611376941204071,1.0,1.0,0.0,1.0,-3.308037281036377,3.30802845954895,8.801020157989115e-06,2.5561325550079346,0.906570553779602,0.906570553779602,0.0,153.30743408203125,159.0,24956.6328125,-0.0,2935.7353515625,1.0,283.1499938964844,285.4954528808594,291.359375,293.0024719238281,313.1693420410156,299.3944396972656,283.1499938964844,17251.916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240474820137024,1.0,0.0,0.0,2.543736934661865,2.543748378753662,4.317553248256445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4633.91748046875,0.0,517.7366333007812,1895.4371337890625,0.0,1805.450927734375,0.6339132189750671,1.0,0.0,3.0,1.0,0.0
12325440,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8613646626472473,0.3706593215465545,0.3354583978652954,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.9473921060562134,0.4851120710372925,0.460701584815979,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.9278716444969176,0.4592314958572387,0.3222993612289428,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8964172601699829,0.4177485108375549,0.3973910212516784,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.7805256247520447,0.2729583382606506,1.2388737201690674,286.340087890625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1268920898437,286.34014892578125,1.0,0.611376941204071,1.0,1.0,0.0,1.0,-3.308037281036377,3.30802845954895,8.801020157989115e-06,2.5561325550079346,0.906570553779602,0.906570553779602,0.0,153.30743408203125,159.0,24956.6328125,-0.0,2935.7353515625,1.0,283.1499938964844,285.4954528808594,291.359375,293.0024719238281,313.1693420410156,299.3944396972656,283.1499938964844,17251.916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240474820137024,1.0,0.0,0.0,2.543736934661865,2.543748378753662,4.317553248256445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4633.91748046875,0.0,517.7366333007812,1895.4371337890625,0.0,1805.450927734375,0.6339132189750671,1.0,0.0,3.0,1.0,0.0
12325500,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.8584404587745667,0.3702369332313537,0.3351537883281708,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311767578125,0.9438496232032776,0.4847556352615356,0.4604425728321075,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311767578125,0.9243432283401488,0.4589807391166687,0.3221825361251831,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.8934454321861267,0.4175642132759094,0.3972914814949035,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.777982234954834,0.2728393077850342,1.2386658191680908,286.3311767578125,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1269836425781,286.3307189941406,1.0,0.6120399236679077,1.0,1.0,0.0,1.0,-3.306849718093872,3.3068408966064453,8.794755558483303e-06,2.5552356243133545,0.9112669229507446,0.9112669229507446,0.0,154.79248046875,159.0,25098.986328125,-0.0,2941.570068359375,1.0,283.1499938964844,285.4774780273437,291.384033203125,293.0354919433594,313.1693420410156,299.3944396972656,283.1499938964844,17553.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251778244972229,1.0,0.0,0.0,2.579693078994751,2.579704999923706,4.440475152023282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4648.62548828125,0.0,538.9989013671875,1895.4371337890625,0.0,1814.83203125,0.6398589611053467,1.0,0.0,3.0,1.0,0.0
12325560,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.855496346950531,0.3697865307331085,0.3348212838172912,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.9402225613594056,0.484371155500412,0.460155725479126,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.9207820296287536,0.4586992263793945,0.3220426440238952,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.8904404044151306,0.4173547327518463,0.3971674144268036,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.775416910648346,0.2727039456367492,1.2383886575698853,286.3260192871094,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1268920898437,286.32568359375,1.0,0.6126933097839355,1.0,1.0,0.0,1.0,-3.3054544925689697,3.305445671081543,8.787386832409538e-06,2.554177045822144,0.9160489439964294,0.9160489439964294,0.0,156.3123321533203,162.0,25204.845703125,-0.0,2947.15087890625,1.0,283.1499938964844,285.465087890625,291.4081420898437,293.06646728515625,313.1693420410156,299.3944396972656,283.1499938964844,17698.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264353036880493,1.0,0.0,0.0,2.604059934616089,2.604071855545044,4.524757173385297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4660.24951171875,0.0,553.4121704101562,1895.4371337890625,0.0,1825.2911376953125,0.6485033631324768,1.0,0.0,3.0,1.0,0.0
12325620,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.8496343493461609,0.3687948286533355,0.334085077047348,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30352783203125,0.932842493057251,0.4835085272789001,0.4595051109790802,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.9137222170829772,0.4580348134040832,0.3217008411884308,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.884418785572052,0.4168509840965271,0.3968500792980194,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037414550781,0.7702921628952026,0.2723755538463592,1.2376201152801514,286.30352783203125,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1261901855469,286.30291748046875,1.0,0.6139563918113708,1.0,1.0,0.0,1.0,-3.3020708560943604,3.3020620346069336,8.769495252636261e-06,2.551597595214844,0.9254968762397766,0.9254968762397766,0.0,159.4191131591797,165.0,25479.30859375,-0.0,2957.399658203125,1.0,283.1499938964844,285.4249572753906,291.4562683105469,293.1319885253906,313.1693420410156,299.3944396972656,283.1499938964844,18365.544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295219898223877,1.0,0.0,0.0,2.679628372192383,2.679641008377075,4.791180003849149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4687.60205078125,0.0,600.94580078125,1895.4371337890625,0.0,1851.064453125,0.6667796969413757,1.0,0.0,3.0,1.0,0.0
12325680,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.8496343493461609,0.3687948286533355,0.334085077047348,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30352783203125,0.932842493057251,0.4835085272789001,0.4595051109790802,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.9137222170829772,0.4580348134040832,0.3217008411884308,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.884418785572052,0.4168509840965271,0.3968500792980194,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037414550781,0.7702921628952026,0.2723755538463592,1.2376201152801514,286.30352783203125,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1261901855469,286.30291748046875,1.0,0.6139563918113708,1.0,1.0,0.0,1.0,-3.3020708560943604,3.3020620346069336,8.769495252636261e-06,2.551597595214844,0.9254968762397766,0.9254968762397766,0.0,159.4191131591797,165.0,25479.30859375,-0.0,2957.399658203125,1.0,283.1499938964844,285.4249572753906,291.4562683105469,293.1319885253906,313.1693420410156,299.3944396972656,283.1499938964844,18365.544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295219898223877,1.0,0.0,0.0,2.679628372192383,2.679641008377075,4.791180003849149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4687.60205078125,0.0,600.94580078125,1895.4371337890625,0.0,1851.064453125,0.6667796969413757,1.0,0.0,3.0,1.0,0.0
12325740,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.8438663482666016,0.3677053153514862,0.3332569003105163,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787780761719,0.9254360795021056,0.4825371205806732,0.4587496221065521,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787780761719,0.9069362282752992,0.4572547972202301,0.3212760686874389,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.8784518241882324,0.4162471294403076,0.396436870098114,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789611816406,0.765230119228363,0.271975576877594,1.236534595489502,286.2787780761719,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1248779296875,286.2782897949219,1.0,0.6151384115219116,1.0,1.0,0.0,1.0,-3.29785418510437,3.297845363616944,8.747175343160052e-06,2.54836368560791,0.9349178075790404,0.9349178075790404,0.0,162.58029174804688,168.0,25801.708984375,-0.0,2966.140380859375,1.0,283.1499938964844,285.3822937011719,291.5022888183594,293.19696044921875,313.1693420410156,299.3944396972656,283.1499938964844,19184.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331277132034302,1.0,0.0,0.0,2.7649004459381104,2.764914035797119,5.100965267956781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4716.3837890625,0.0,658.0702514648438,1895.4371337890625,0.0,1881.3487548828125,0.6873962879180908,1.0,0.0,3.0,1.0,0.0
12325800,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.8438663482666016,0.3677053153514862,0.3332569003105163,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787780761719,0.9254360795021056,0.4825371205806732,0.4587496221065521,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787780761719,0.9069362282752992,0.4572547972202301,0.3212760686874389,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.8784518241882324,0.4162471294403076,0.396436870098114,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789611816406,0.765230119228363,0.271975576877594,1.236534595489502,286.2787780761719,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1248779296875,286.2782897949219,1.0,0.6151384115219116,1.0,1.0,0.0,1.0,-3.29785418510437,3.297845363616944,8.747175343160052e-06,2.54836368560791,0.9349178075790404,0.9349178075790404,0.0,162.58029174804688,168.0,25801.708984375,-0.0,2966.140380859375,1.0,283.1499938964844,285.3822937011719,291.5022888183594,293.19696044921875,313.1693420410156,299.3944396972656,283.1499938964844,19184.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331277132034302,1.0,0.0,0.0,2.7649004459381104,2.764914035797119,5.100965267956781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4716.3837890625,0.0,658.0702514648438,1895.4371337890625,0.0,1881.3487548828125,0.6873962879180908,1.0,0.0,3.0,1.0,0.0
12325860,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8383412957191467,0.3665782213211059,0.3323837518692016,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.9182989001274108,0.4815108180046081,0.4579313993453979,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.9007294178009032,0.4564175009727478,0.3208028078079223,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8727107644081116,0.4155905842781067,0.3959641754627228,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.7603743076324463,0.2715376615524292,1.2352436780929563,286.255859375,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1233825683594,286.2552490234375,1.0,0.6162471771240234,1.0,1.0,0.0,1.0,-3.29313063621521,3.293121814727783,8.722164238861296e-06,2.544724702835083,0.9443867802619934,0.9443867802619934,0.0,165.72573852539062,171.0,26169.24609375,-0.0,2973.677978515625,1.0,283.1499938964844,285.3419494628906,291.547607421875,293.2646789550781,313.1693420410156,299.3944396972656,283.1499938964844,20103.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737423300743103,1.0,0.0,0.0,2.856179714202881,2.856194019317627,5.443326358545164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4747.87744140625,0.0,723.2692260742188,1895.4371337890625,0.0,1917.6702880859373,0.7094528079032898,1.0,0.0,3.0,1.0,0.0
12325920,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8383412957191467,0.3665782213211059,0.3323837518692016,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.9182989001274108,0.4815108180046081,0.4579313993453979,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.9007294178009032,0.4564175009727478,0.3208028078079223,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8727107644081116,0.4155905842781067,0.3959641754627228,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.7603743076324463,0.2715376615524292,1.2352436780929563,286.255859375,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1233825683594,286.2552490234375,1.0,0.6162471771240234,1.0,1.0,0.0,1.0,-3.29313063621521,3.293121814727783,8.722164238861296e-06,2.544724702835083,0.9443867802619934,0.9443867802619934,0.0,165.72573852539062,171.0,26169.24609375,-0.0,2973.677978515625,1.0,283.1499938964844,285.3419494628906,291.547607421875,293.2646789550781,313.1693420410156,299.3944396972656,283.1499938964844,20103.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737423300743103,1.0,0.0,0.0,2.856179714202881,2.856194019317627,5.443326358545164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4747.87744140625,0.0,723.2692260742188,1895.4371337890625,0.0,1917.6702880859373,0.7094528079032898,1.0,0.0,3.0,1.0,0.0
12325980,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23175048828125,0.8330597877502441,0.3654175698757171,0.3314811885356903,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.9115633368492126,0.480435848236084,0.4570676982402801,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.8948423266410828,0.4555272758007049,0.3202933669090271,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.8672217130661011,0.414887934923172,0.3954480290412903,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7557464838027954,0.2710700333118438,1.2338155508041382,286.2316589355469,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12176513671875,286.23101806640625,1.0,0.6172977089881897,1.0,1.0,0.0,1.0,-3.2880563735961914,3.2880475521087646,8.69531140779145e-06,2.54080581665039,0.9538547396659852,0.9538547396659852,0.0,168.84609985351562,174.0,26530.59765625,-0.0,2980.29541015625,1.0,283.1499938964844,285.3009338378906,291.5902099609375,293.3302307128906,313.1693420410156,299.3944396972656,283.1499938964844,21094.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422546744346619,1.0,0.0,0.0,2.950868606567383,2.9508838653564453,5.81022618462157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4778.37451171875,0.0,795.4103393554688,1895.4371337890625,0.0,1958.826904296875,0.7323232889175415,1.0,0.0,3.0,1.0,0.0
12326040,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23175048828125,0.8330597877502441,0.3654175698757171,0.3314811885356903,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.9115633368492126,0.480435848236084,0.4570676982402801,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.8948423266410828,0.4555272758007049,0.3202933669090271,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.8672217130661011,0.414887934923172,0.3954480290412903,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7557464838027954,0.2710700333118438,1.2338155508041382,286.2316589355469,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12176513671875,286.23101806640625,1.0,0.6172977089881897,1.0,1.0,0.0,1.0,-3.2880563735961914,3.2880475521087646,8.69531140779145e-06,2.54080581665039,0.9538547396659852,0.9538547396659852,0.0,168.84609985351562,174.0,26530.59765625,-0.0,2980.29541015625,1.0,283.1499938964844,285.3009338378906,291.5902099609375,293.3302307128906,313.1693420410156,299.3944396972656,283.1499938964844,21094.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422546744346619,1.0,0.0,0.0,2.950868606567383,2.9508838653564453,5.81022618462157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4778.37451171875,0.0,795.4103393554688,1895.4371337890625,0.0,1958.826904296875,0.7323232889175415,1.0,0.0,3.0,1.0,0.0
12326100,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21697998046875,0.8304996490478516,0.3648242354393005,0.3310208022594452,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21685791015625,0.9083760380744934,0.4798801839351654,0.4566208124160766,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21685791015625,0.8919781446456909,0.4550619721412658,0.3200264573097229,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.8645688891410828,0.4145195186138153,0.3951756358146667,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171630859375,0.7535150647163391,0.2708260118961334,1.2330598831176758,286.2168273925781,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1209411621094,286.2159729003906,1.0,0.6178042888641357,1.0,1.0,0.0,1.0,-3.2854082584381104,3.285399436950684,8.68130609887885e-06,2.538757562637329,0.9585548639297484,0.9585548639297484,0.0,170.3974609375,174.0,26728.931640625,-0.0,2983.306640625,1.0,283.1499938964844,285.27703857421875,291.6103515625,293.36260986328125,313.1693420410156,299.3944396972656,283.1499938964844,21726.462890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447585463523865,1.0,0.0,0.0,3.006997346878052,3.0070130825042725,6.033362183188729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4794.66357421875,0.0,840.5687866210938,1895.4371337890625,0.0,1980.2799072265625,0.7431151866912842,1.0,0.0,3.0,1.0,0.0
12326160,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.8279721736907959,0.3642248213291168,0.3305493891239166,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.9053091406822203,0.4793147146701813,0.4561597108840942,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20709228515625,0.8891502618789673,0.4545857310295105,0.3197477757930755,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.8619610071182251,0.4141417443752289,0.3948901295661926,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.7513242959976196,0.2705765068531036,1.232266545295715,286.2070617675781,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1201171875,286.2064208984375,1.0,0.6182979345321655,1.0,1.0,0.0,1.0,-3.282654523849488,3.28264594078064,8.666745998198166e-06,2.5366244316101074,0.9633230566978456,0.9633230566978456,0.0,171.9493408203125,177.0,26880.12109375,-0.0,2986.087890625,1.0,283.1499938964844,285.2603454589844,291.6290283203125,293.39141845703125,313.1693420410156,299.3944396972656,283.1499938964844,22133.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472082376480103,1.0,0.0,0.0,3.047170877456665,3.047187089920044,6.195651280904713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4807.345703125,0.0,873.60107421875,1895.4371337890625,0.0,2001.3477783203125,0.7555748224258423,1.0,0.0,3.0,1.0,0.0
12326220,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.8230360746383667,0.3630039393901825,0.3295911252498626,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.8995600342750549,0.4781522452831268,0.4552115201950073,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.8836475610733032,0.4535973966121673,0.3191686868667602,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.8569159507751465,0.4133564829826355,0.3942941725254059,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.7470933198928833,0.2700614333152771,1.230615496635437,286.1825561523437,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1184997558594,286.181884765625,1.0,0.6192547678947449,1.0,1.0,0.0,1.0,-3.276963710784912,3.2769548892974854,8.636678103357553e-06,2.5322091579437256,0.97279554605484,0.97279554605484,0.0,175.0384063720703,180.0,27214.703125,-0.0,2991.15576171875,1.0,283.1499938964844,285.2208251953125,291.66455078125,293.4482421875,313.1693420410156,299.3944396972656,283.1499938964844,23204.4453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520259618759155,1.0,0.0,0.0,3.143939733505249,3.1439568996429443,6.59540887681942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4834.76318359375,0.0,957.2015380859376,1895.4371337890625,0.0,2043.0042724609373,0.7789317965507507,1.0,0.0,3.0,1.0,0.0
12326280,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.8230360746383667,0.3630039393901825,0.3295911252498626,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.8995600342750549,0.4781522452831268,0.4552115201950073,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.8836475610733032,0.4535973966121673,0.3191686868667602,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.8569159507751465,0.4133564829826355,0.3942941725254059,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.7470933198928833,0.2700614333152771,1.230615496635437,286.1825561523437,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1184997558594,286.181884765625,1.0,0.6192547678947449,1.0,1.0,0.0,1.0,-3.276963710784912,3.2769548892974854,8.636678103357553e-06,2.5322091579437256,0.97279554605484,0.97279554605484,0.0,175.0384063720703,180.0,27214.703125,-0.0,2991.15576171875,1.0,283.1499938964844,285.2208251953125,291.66455078125,293.4482421875,313.1693420410156,299.3944396972656,283.1499938964844,23204.4453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520259618759155,1.0,0.0,0.0,3.143939733505249,3.1439568996429443,6.59540887681942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4834.76318359375,0.0,957.2015380859376,1895.4371337890625,0.0,2043.0042724609373,0.7789317965507507,1.0,0.0,3.0,1.0,0.0
12326340,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.8182104229927063,0.361759752035141,0.3286110758781433,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8940251469612122,0.4769536554813385,0.4542282521724701,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8783338665962219,0.4525673687458038,0.318559855222702,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8520776629447937,0.4125369489192962,0.3936649560928345,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585693359375,0.7430421113967896,0.2695291936397552,1.2288827896118164,286.1583251953125,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1169738769531,286.1576843261719,1.0,0.6201749444007874,1.0,1.0,0.0,1.0,-3.2710306644439697,3.271021842956543,8.605359653302003e-06,2.527596235275269,0.9822783470153807,0.9822783470153807,0.0,178.1137237548828,183.0,27532.189453125,-0.0,2995.603759765625,1.0,283.1499938964844,285.1825561523437,291.697265625,293.5010986328125,313.1693420410156,299.3944396972656,283.1499938964844,24297.072265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565951943397522,1.0,0.0,0.0,3.240346908569336,3.240365028381348,7.006100304352003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4860.61865234375,0.0,1045.645751953125,1895.4371337890625,0.0,2082.775634765625,0.8021958470344543,1.0,0.0,3.0,1.0,0.0
12326400,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.8182104229927063,0.361759752035141,0.3286110758781433,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8940251469612122,0.4769536554813385,0.4542282521724701,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8783338665962219,0.4525673687458038,0.318559855222702,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8520776629447937,0.4125369489192962,0.3936649560928345,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585693359375,0.7430421113967896,0.2695291936397552,1.2288827896118164,286.1583251953125,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1169738769531,286.1576843261719,1.0,0.6201749444007874,1.0,1.0,0.0,1.0,-3.2710306644439697,3.271021842956543,8.605359653302003e-06,2.527596235275269,0.9822783470153807,0.9822783470153807,0.0,178.1137237548828,183.0,27532.189453125,-0.0,2995.603759765625,1.0,283.1499938964844,285.1825561523437,291.697265625,293.5010986328125,313.1693420410156,299.3944396972656,283.1499938964844,24297.072265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565951943397522,1.0,0.0,0.0,3.240346908569336,3.240365028381348,7.006100304352003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4860.61865234375,0.0,1045.645751953125,1895.4371337890625,0.0,2082.775634765625,0.8021958470344543,1.0,0.0,3.0,1.0,0.0
12326460,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.8134506940841675,0.3605004549026489,0.3276142179965973,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8886655569076538,0.4757271111011505,0.4532154500484466,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8732087016105652,0.4515039622783661,0.3179253339767456,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8474369049072266,0.4116904139518738,0.3930074274539947,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.7391584515571594,0.2689857482910156,1.2270890474319458,286.1363220214844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11553955078125,286.1358337402344,1.0,0.6210649013519287,1.0,1.0,0.0,1.0,-3.26490330696106,3.264894723892212,8.5730398495798e-06,2.522817850112915,0.991921842098236,0.991921842098236,0.0,181.1751251220703,186.0,27851.34375,-0.0,2999.53466796875,1.0,283.1499938964844,285.1469116210937,291.7300109863281,293.5522155761719,313.1693420410156,299.3944396972656,283.1499938964844,25400.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603505253791809,1.0,0.0,0.0,3.3359413146972656,3.3359603881835938,7.425575176966959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4886.49853515625,0.0,1138.54638671875,1895.4371337890625,0.0,2115.648193359375,0.8252572417259216,1.0,0.0,3.0,1.0,0.0
12326520,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.8134506940841675,0.3605004549026489,0.3276142179965973,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8886655569076538,0.4757271111011505,0.4532154500484466,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8732087016105652,0.4515039622783661,0.3179253339767456,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8474369049072266,0.4116904139518738,0.3930074274539947,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.7391584515571594,0.2689857482910156,1.2270890474319458,286.1363220214844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11553955078125,286.1358337402344,1.0,0.6210649013519287,1.0,1.0,0.0,1.0,-3.26490330696106,3.264894723892212,8.5730398495798e-06,2.522817850112915,0.991921842098236,0.991921842098236,0.0,181.1751251220703,186.0,27851.34375,-0.0,2999.53466796875,1.0,283.1499938964844,285.1469116210937,291.7300109863281,293.5522155761719,313.1693420410156,299.3944396972656,283.1499938964844,25400.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603505253791809,1.0,0.0,0.0,3.3359413146972656,3.3359603881835938,7.425575176966959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4886.49853515625,0.0,1138.54638671875,1895.4371337890625,0.0,2115.648193359375,0.8252572417259216,1.0,0.0,3.0,1.0,0.0
12326580,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8087463974952698,0.3592552244663238,0.3266216516494751,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8835213780403137,0.4745005071163177,0.4521940946578979,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.868309497833252,0.4504368305206299,0.3172816634178161,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.8430172204971313,0.4108417332172394,0.3923401236534118,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197814941406,0.7354581356048584,0.2684497237205505,1.2252991199493408,286.1196594238281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1144104003906,286.119384765625,1.0,0.6219387650489807,1.0,1.0,0.0,1.0,-3.2587523460388184,3.2587437629699707,8.540608178009279e-06,2.5180020332336426,1.0,1.0,0.0,184.2064971923828,189.0,28198.265625,-0.0,3003.226806640625,1.0,283.1499938964844,285.1157531738281,291.7709655761719,293.611083984375,313.1693420410156,299.3944396972656,283.1499938964844,26529.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631061673164368,1.0,0.0,0.0,3.430391311645508,3.4304115772247314,7.852005978747911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4916.09375,0.0,1235.6944580078125,1895.4371337890625,0.0,2139.8720703125,0.848022997379303,1.0,0.0,3.0,1.0,0.0
12326640,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8087463974952698,0.3592552244663238,0.3266216516494751,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8835213780403137,0.4745005071163177,0.4521940946578979,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.868309497833252,0.4504368305206299,0.3172816634178161,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.8430172204971313,0.4108417332172394,0.3923401236534118,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197814941406,0.7354581356048584,0.2684497237205505,1.2252991199493408,286.1196594238281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1144104003906,286.119384765625,1.0,0.6219387650489807,1.0,1.0,0.0,1.0,-3.2587523460388184,3.2587437629699707,8.540608178009279e-06,2.5180020332336426,1.0,1.0,0.0,184.2064971923828,189.0,28198.265625,-0.0,3003.226806640625,1.0,283.1499938964844,285.1157531738281,291.7709655761719,293.611083984375,313.1693420410156,299.3944396972656,283.1499938964844,26529.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631061673164368,1.0,0.0,0.0,3.430391311645508,3.4304115772247314,7.852005978747911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4916.09375,0.0,1235.6944580078125,1895.4371337890625,0.0,2139.8720703125,0.848022997379303,1.0,0.0,3.0,1.0,0.0
12326700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8064160943031311,0.3586457073688507,0.3261361718177795,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8810458183288574,0.473895400762558,0.451689749956131,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.865959107875824,0.4499103128910064,0.3169638216495514,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8409001231193542,0.4104240834712982,0.3920113742351532,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7336843013763428,0.2681905627250671,1.2244364023208618,286.1119689941406,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.114013671875,286.1116943359375,1.0,0.622376561164856,1.0,1.0,0.0,1.0,-3.255747079849243,3.2557384967803955,8.524765689799096e-06,2.515641450881958,1.0,1.0,0.0,185.70509338378903,189.0,28393.267578125,-0.0,3005.119873046875,1.0,283.1499938964844,285.1000366210937,291.7955322265625,293.6455993652344,313.1693420410156,299.3944396972656,283.1499938964844,27328.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643303275108337,1.0,0.0,0.0,3.48201847076416,3.482039213180542,8.090128744697722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4933.3935546875,0.0,1292.291748046875,1895.4371337890625,0.0,2150.66064453125,0.8578290343284607,1.0,0.0,3.0,1.0,0.0
12326760,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.8040991425514221,0.3580528199672699,0.3256584107875824,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8786307573318481,0.473303347826004,0.4511907696723938,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8636704683303833,0.4493965804576874,0.3166493475437164,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8388394117355347,0.4100176095962524,0.3916870355606079,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.7319564819335938,0.2679422497749328,1.2236015796661377,286.110595703125,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1137084960937,286.1106262207031,1.0,0.622817873954773,1.0,1.0,0.0,1.0,-3.252800226211548,3.2527916431427,8.509230610798113e-06,2.5133209228515625,1.0,1.0,0.0,187.19461059570312,192.0,28569.236328125,-0.0,3007.08251953125,1.0,283.1499938964844,285.09259033203125,291.822021484375,293.680908203125,313.1693420410156,299.3944396972656,283.1499938964844,27857.701171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654759883880615,1.0,0.0,0.0,3.5155770778656006,3.5155982971191406,8.246820470958482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4949.43505859375,0.0,1330.017333984375,1895.4371337890625,0.0,2160.77197265625,0.8688389658927917,1.0,0.0,3.0,1.0,0.0
12326820,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.7996469140052795,0.3569164872169494,0.3247481882572174,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8740179538726807,0.4721610844135284,0.4502318799495697,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8593120574951172,0.4484089314937591,0.3160483539104461,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.8349122405052185,0.4092413485050201,0.391072154045105,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.7286602854728699,0.267482727766037,1.22208833694458,286.1081848144531,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11358642578125,286.1083984375,1.0,0.6237272024154663,1.0,1.0,0.0,1.0,-3.247270107269287,3.2472615242004395,8.480073120153975e-06,2.508949518203736,1.0,1.0,0.0,190.1332550048828,195.0,29014.552734375,-0.0,3011.54638671875,1.0,283.1499938964844,285.0795593261719,291.8832702636719,293.7655639648437,313.1693420410156,299.3944396972656,283.1499938964844,29116.029296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768108069896698,1.0,0.0,0.0,3.5940990447998047,3.59412145614624,8.619327900305507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4990.24609375,0.0,1421.142578125,1895.4371337890625,0.0,2184.05615234375,0.8880702257156372,1.0,0.0,3.0,1.0,0.0
12326880,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.7996469140052795,0.3569164872169494,0.3247481882572174,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8740179538726807,0.4721610844135284,0.4502318799495697,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8593120574951172,0.4484089314937591,0.3160483539104461,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.8349122405052185,0.4092413485050201,0.391072154045105,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.7286602854728699,0.267482727766037,1.22208833694458,286.1081848144531,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11358642578125,286.1083984375,1.0,0.6237272024154663,1.0,1.0,0.0,1.0,-3.247270107269287,3.2472615242004395,8.480073120153975e-06,2.508949518203736,1.0,1.0,0.0,190.1332550048828,195.0,29014.552734375,-0.0,3011.54638671875,1.0,283.1499938964844,285.0795593261719,291.8832702636719,293.7655639648437,313.1693420410156,299.3944396972656,283.1499938964844,29116.029296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768108069896698,1.0,0.0,0.0,3.5940990447998047,3.59412145614624,8.619327900305507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4990.24609375,0.0,1421.142578125,1895.4371337890625,0.0,2184.05615234375,0.8880702257156372,1.0,0.0,3.0,1.0,0.0
12326940,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7954127192497253,0.3558449447154999,0.323894590139389,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8696568608283997,0.4710761606693268,0.4493246376514435,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8552044630050659,0.447474867105484,0.3154831826686859,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8312011361122131,0.4085157811641693,0.3905026614665985,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.7255396842956543,0.2670752108097076,1.220795512199402,286.1107788085937,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.114013671875,286.1111755371094,1.0,0.6246833205223083,1.0,1.0,0.0,1.0,-3.2422330379486084,3.2422244548797607,8.453502232441679e-06,2.504945516586304,1.0,1.0,0.0,193.0388641357422,198.0,29481.837890625,-0.0,3016.8603515625,1.0,283.1499938964844,285.0709228515625,291.9520568847656,293.86065673828125,313.1693420410156,299.3944396972656,283.1499938964844,30324.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713549733161926,1.0,0.0,0.0,3.667897939682007,3.667921304702759,8.976929279924661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5034.4501953125,0.0,1510.4952392578125,1895.4371337890625,0.0,2212.880126953125,0.906163454055786,1.0,0.0,3.0,1.0,0.0
12327000,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7954127192497253,0.3558449447154999,0.323894590139389,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8696568608283997,0.4710761606693268,0.4493246376514435,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8552044630050659,0.447474867105484,0.3154831826686859,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8312011361122131,0.4085157811641693,0.3905026614665985,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.7255396842956543,0.2670752108097076,1.220795512199402,286.1107788085937,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.114013671875,286.1111755371094,1.0,0.6246833205223083,1.0,1.0,0.0,1.0,-3.2422330379486084,3.2422244548797607,8.453502232441679e-06,2.504945516586304,1.0,1.0,0.0,193.0388641357422,198.0,29481.837890625,-0.0,3016.8603515625,1.0,283.1499938964844,285.0709228515625,291.9520568847656,293.86065673828125,313.1693420410156,299.3944396972656,283.1499938964844,30324.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713549733161926,1.0,0.0,0.0,3.667897939682007,3.667921304702759,8.976929279924661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5034.4501953125,0.0,1510.4952392578125,1895.4371337890625,0.0,2212.880126953125,0.906163454055786,1.0,0.0,3.0,1.0,0.0
12327060,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.7913702130317688,0.3548344075679779,0.32309490442276,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.8655152916908264,0.4700468182563782,0.4484685361385345,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.8513124585151672,0.446591854095459,0.3149527907371521,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.827666699886322,0.4078394770622253,0.3899783790111542,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7225596308708191,0.266719251871109,1.2197272777557373,286.1175842285156,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1148681640625,286.1181030273437,1.0,0.6256941556930542,1.0,1.0,0.0,1.0,-3.2376883029937744,3.237679958343506,8.4295052147354e-06,2.501309394836426,1.0,1.0,0.0,195.92784118652344,201.0,29971.732421875,-0.0,3023.114013671875,1.0,283.1499938964844,285.06591796875,292.0257568359375,293.962646484375,313.1693420410156,299.3944396972656,283.1499938964844,31498.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750630974769592,1.0,0.0,0.0,3.738232135772705,3.7382562160491934,9.324505754193524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5081.5126953125,0.0,1599.0662841796875,1895.4371337890625,0.0,2245.929931640625,0.9234203100204468,1.0,0.0,3.0,1.0,0.0
12327120,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.7913702130317688,0.3548344075679779,0.32309490442276,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.8655152916908264,0.4700468182563782,0.4484685361385345,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.8513124585151672,0.446591854095459,0.3149527907371521,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.827666699886322,0.4078394770622253,0.3899783790111542,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7225596308708191,0.266719251871109,1.2197272777557373,286.1175842285156,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1148681640625,286.1181030273437,1.0,0.6256941556930542,1.0,1.0,0.0,1.0,-3.2376883029937744,3.237679958343506,8.4295052147354e-06,2.501309394836426,1.0,1.0,0.0,195.92784118652344,201.0,29971.732421875,-0.0,3023.114013671875,1.0,283.1499938964844,285.06591796875,292.0257568359375,293.962646484375,313.1693420410156,299.3944396972656,283.1499938964844,31498.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750630974769592,1.0,0.0,0.0,3.738232135772705,3.7382562160491934,9.324505754193524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5081.5126953125,0.0,1599.0662841796875,1895.4371337890625,0.0,2245.929931640625,0.9234203100204468,1.0,0.0,3.0,1.0,0.0
