time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327180,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7874996066093445,0.3538806438446045,0.3223458230495453,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8615685105323792,0.4690705239772796,0.4476616680622101,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8476084470748901,0.4457567036151886,0.3144553005695343,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.8242769241333008,0.4072102308273315,0.3894977271556854,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.7196905612945557,0.2664124667644501,1.218876838684082,286.1278076171875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1161193847656,286.12847900390625,1.0,0.626762330532074,1.0,1.0,0.0,1.0,-3.233617782592773,3.233609199523926,8.407978384639136e-06,2.4980275630950928,1.0,1.0,0.0,198.8109588623047,189.0,30483.48046875,-0.0,3030.327392578125,1.0,283.1499938964844,285.0638122558594,292.1034545898437,294.0702514648437,313.1693420410156,299.3944396972656,283.1499938964844,32649.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790688872337341,1.0,0.0,0.0,3.8059449195861816,3.805969715118408,9.665365041655605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5131.1826171875,0.0,1687.5445556640625,1895.4371337890625,0.0,2281.784423828125,0.9400429725646972,1.0,0.0,3.0,1.0,0.0
12327240,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7874996066093445,0.3538806438446045,0.3223458230495453,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8615685105323792,0.4690705239772796,0.4476616680622101,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8476084470748901,0.4457567036151886,0.3144553005695343,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.8242769241333008,0.4072102308273315,0.3894977271556854,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.7196905612945557,0.2664124667644501,1.218876838684082,286.1278076171875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1161193847656,286.12847900390625,1.0,0.626762330532074,1.0,1.0,0.0,1.0,-3.233617782592773,3.233609199523926,8.407978384639136e-06,2.4980275630950928,1.0,1.0,0.0,198.8109588623047,189.0,30483.48046875,-0.0,3030.327392578125,1.0,283.1499938964844,285.0638122558594,292.1034545898437,294.0702514648437,313.1693420410156,299.3944396972656,283.1499938964844,32649.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790688872337341,1.0,0.0,0.0,3.8059449195861816,3.805969715118408,9.665365041655605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5131.1826171875,0.0,1687.5445556640625,1895.4371337890625,0.0,2281.784423828125,0.9400429725646972,1.0,0.0,3.0,1.0,0.0
12327300,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7882239818572998,0.3534261286258697,0.3218947649002075,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8624230027198792,0.4686019718647003,0.4471758604049682,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.84844970703125,0.4453573822975158,0.3141446411609649,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.8251099586486816,0.406913161277771,0.38917276263237,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7204641699790955,0.2662776112556457,1.218051552772522,286.1317749023437,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.11688232421875,286.1322631835937,1.0,0.6254830956459045,1.0,1.0,0.0,1.0,-3.2307372093200684,3.2307288646698,8.392909876420163e-06,2.4957644939422607,1.0,1.0,0.0,197.6317138671875,189.0,30760.123046875,-0.0,3017.665283203125,1.0,283.1499938964844,285.0608825683594,292.1438293457031,294.1268005371094,313.1693420410156,299.3944396972656,283.1499938964844,33355.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811645865440369,1.0,0.0,0.0,3.846858978271485,3.846884250640869,9.874288480204996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5158.0693359375,0.0,1742.555419921875,1895.4371337890625,0.0,2300.6025390625,0.9472770690917968,1.0,0.0,3.0,1.0,0.0
12327360,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.7904074192047119,0.3529996871948242,0.321408748626709,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398010253906,0.8648300766944885,0.4681558012962341,0.4466495215892792,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398010253906,0.8507710695266724,0.4449807405471802,0.3138037323951721,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8273263573646545,0.4066372513771057,0.3888065218925476,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7224418520927429,0.2661648690700531,1.2170381546020508,286.13983154296875,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1177978515625,286.1405029296875,1.0,0.6235715746879578,1.0,1.0,0.0,1.0,-3.2274515628814697,3.227443218231201,8.375667675863951e-06,2.493155002593994,1.0,1.0,0.0,195.0491943359375,177.0,31000.056640625,-0.0,2996.434814453125,1.0,283.1499938964844,285.06317138671875,292.1845092773437,294.1822204589844,313.1693420410156,299.3944396972656,283.04998779296875,33785.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832483649253845,1.0,0.0,0.0,3.871607780456543,3.871633529663086,1.0001749615184965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5278.744140625,0.0,1776.404541015625,1895.4371337890625,0.0,2319.35400390625,0.955168604850769,1.0,0.0,3.0,1.0,0.0
12327420,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.7973290681838989,0.3519333302974701,0.3202540576457977,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.8724569082260132,0.4670611619949341,0.4454078674316406,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8580960035324097,0.4440016448497772,0.3129712045192718,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8342174887657166,0.4059113562107086,0.3879014253616333,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.7284759283065796,0.2658400237560272,1.214419960975647,286.0971069335937,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.11865234375,286.0975036621094,1.0,0.6183147430419922,1.0,1.0,0.0,1.0,-3.2193350791931152,3.2193267345428467,8.333269761351403e-06,2.486755132675171,1.0,1.0,0.0,187.5904235839844,165.0,31935.283203125,-0.0,2938.236328125,1.0,283.05206298828125,284.9964904785156,292.2891540527344,294.3526611328125,313.1693420410156,299.3944396972656,282.75,34735.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930168509483337,1.0,0.0,0.0,3.9256160259246826,3.925642728805542,1.028274141390284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5578.666015625,0.0,1851.78857421875,1895.4371337890625,0.0,2407.75927734375,0.9663488268852234,1.0,0.0,3.0,1.0,0.0
12327480,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.7973290681838989,0.3519333302974701,0.3202540576457977,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.8724569082260132,0.4670611619949341,0.4454078674316406,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8580960035324097,0.4440016448497772,0.3129712045192718,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8342174887657166,0.4059113562107086,0.3879014253616333,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.7284759283065796,0.2658400237560272,1.214419960975647,286.0971069335937,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.11865234375,286.0975036621094,1.0,0.6183147430419922,1.0,1.0,0.0,1.0,-3.2193350791931152,3.2193267345428467,8.333269761351403e-06,2.486755132675171,1.0,1.0,0.0,187.5904235839844,165.0,31935.283203125,-0.0,2938.236328125,1.0,283.05206298828125,284.9964904785156,292.2891540527344,294.3526611328125,313.1693420410156,299.3944396972656,282.75,34735.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930168509483337,1.0,0.0,0.0,3.9256160259246826,3.925642728805542,1.028274141390284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5578.666015625,0.0,1851.78857421875,1895.4371337890625,0.0,2407.75927734375,0.9663488268852234,1.0,0.0,3.0,1.0,0.0
12327540,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8058450222015381,0.3501155376434326,0.3185192942619324,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.8820769190788269,0.4652436673641205,0.443580687046051,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.8673227429389954,0.4422447681427002,0.3116728067398071,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.8428490161895752,0.4045445621013641,0.3864734768867492,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.7358921766281128,0.2650672793388366,1.2100424766540527,285.9398498535156,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1155090332031,285.93963623046875,1.0,0.6116271018981934,1.0,1.0,0.0,1.0,-3.206517457962036,3.2065093517303467,8.266792065114714e-06,2.476752996444702,1.0,1.0,0.0,178.67510986328125,153.0,33682.12109375,-0.0,2862.569091796875,1.0,282.7560119628906,284.7931823730469,292.4190368652344,294.61212158203125,313.1693420410156,299.3944396972656,282.45001220703125,35244.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814192533493042,1.0,0.0,0.0,3.9542994499206543,3.9543263912200928,1.043355723595596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5751.56640625,0.0,1892.6776123046875,1895.4371337890625,0.0,2601.854248046875,0.9731730222702026,1.0,0.0,3.0,1.0,0.0
12327600,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8058450222015381,0.3501155376434326,0.3185192942619324,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.8820769190788269,0.4652436673641205,0.443580687046051,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.8673227429389954,0.4422447681427002,0.3116728067398071,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.8428490161895752,0.4045445621013641,0.3864734768867492,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.7358921766281128,0.2650672793388366,1.2100424766540527,285.9398498535156,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1155090332031,285.93963623046875,1.0,0.6116271018981934,1.0,1.0,0.0,1.0,-3.206517457962036,3.2065093517303467,8.266792065114714e-06,2.476752996444702,1.0,1.0,0.0,178.67510986328125,153.0,33682.12109375,-0.0,2862.569091796875,1.0,282.7560119628906,284.7931823730469,292.4190368652344,294.61212158203125,313.1693420410156,299.3944396972656,282.45001220703125,35244.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814192533493042,1.0,0.0,0.0,3.9542994499206543,3.9543263912200928,1.043355723595596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5751.56640625,0.0,1892.6776123046875,1895.4371337890625,0.0,2601.854248046875,0.9731730222702026,1.0,0.0,3.0,1.0,0.0
12327660,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.813502311706543,0.3480881154537201,0.3165566027164459,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.8912104964256287,0.4631836116313934,0.4414988160133362,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8761106133460999,0.4402224719524383,0.3101633191108703,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.8510887026786804,0.402913361787796,0.3847789466381073,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77813720703125,0.7428659796714783,0.2640420794486999,1.2045568227767944,285.777587890625,284.95001220703125,294.4105834960937,289.4076538085937,294.4090881347656,297.10955810546875,285.7763061523437,1.0,0.6050497889518738,1.0,1.0,0.0,1.0,-3.1912107467651367,3.191202640533448,8.187745152099524e-06,2.464805126190185,1.0,1.0,0.0,170.5807342529297,153.0,35399.9609375,-0.0,2786.862548828125,1.0,282.4610595703125,284.59588623046875,292.5097961425781,294.8230895996094,313.1693420410156,299.3944396972656,282.45001220703125,35512.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339095711708069,1.0,0.0,0.0,3.969305992126465,3.9693331718444815,1.0512898143133498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5582.958984375,0.0,1914.3076171875,1895.4371337890625,0.0,2784.869140625,0.9767427444458008,1.0,0.0,3.0,1.0,0.0
12327720,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.8149281144142151,0.3477286100387573,0.3161595165729522,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8929712176322937,0.462804228067398,0.4410724639892578,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8778101801872253,0.4398542642593384,0.309853047132492,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.852687656879425,0.4026105105876922,0.3844269812107086,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.7442108988761902,0.2638450860977173,1.2033904790878296,285.7745361328125,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1083068847656,285.7741394042969,1.0,0.6037747859954834,1.0,1.0,0.0,1.0,-3.188021659851074,3.1880135536193848,8.171296030923259e-06,2.4623043537139893,1.0,1.0,0.0,169.06723022460938,141.0,35481.0,-0.0,2772.11767578125,1.0,282.4560241699219,284.5927429199219,292.5108947753906,294.82110595703125,313.1693420410156,299.3944396972656,282.1499938964844,35549.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356025815010071,1.0,0.0,0.0,3.971391916275024,3.971419095993042,1.0523949640628416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5917.46484375,0.0,1917.3272705078125,1895.4371337890625,0.0,2800.658935546875,0.9772388935089112,1.0,0.0,3.0,1.0,0.0
12327780,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8204699158668518,0.3462841212749481,0.3147548139095306,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.8998730182647705,0.4612864851951599,0.4395336508750915,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8845048546791077,0.4383659362792969,0.3087396919727325,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.8589965105056763,0.4013832509517669,0.3831515610218048,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.7495071291923523,0.2630366384983063,1.1991029977798462,285.6310119628906,284.95001220703125,294.47137451171875,289.4704895019531,294.4698791503906,297.1031494140625,285.6254577636719,1.0,0.5990516543388367,1.0,1.0,0.0,1.0,-3.176456928253174,3.1764488220214844,8.111852366710082e-06,2.453263759613037,1.0,1.0,0.0,163.43426513671875,141.0,37006.0,-0.0,2718.0947265625,1.0,282.1849670410156,284.420654296875,292.5832214355469,295.0233459472656,313.1693420410156,299.3944396972656,282.1499938964844,35662.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493046760559082,1.0,0.0,0.0,3.977667570114136,3.977694749832153,1.0557236009844928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5758.59619140625,0.0,1926.4307861328125,1895.4371337890625,0.0,2928.758544921875,0.9787315726280212,1.0,0.0,3.0,1.0,0.0
12327840,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.8250325918197632,0.3450655341148376,0.3134926557540893,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9057124257087708,0.4599958956241607,0.4381516873836517,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.8901360630989075,0.4371044039726257,0.3077330589294433,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.86434406042099,0.4003267586231231,0.3819931149482727,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.7539876103401184,0.2623240947723388,1.1951725482940674,285.604248046875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0985412597656,285.6038513183594,1.0,0.5950525999069214,1.0,1.0,0.0,1.0,-3.1659493446350098,3.1659412384033203,8.058026651269756e-06,2.4450483322143555,1.0,1.0,0.0,158.8634490966797,129.0,37282.203125,-0.0,2672.288818359375,1.0,282.1557922363281,284.39508056640625,292.5920104980469,295.0139465332031,313.1693420410156,299.3944396972656,281.8500061035156,35732.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550482988357544,1.0,0.0,0.0,3.981564998626709,3.981592178344727,1.0577934972388905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6085.94384765625,0.0,1932.0992431640625,1895.4371337890625,0.0,2982.5751953125,0.9796586036682128,1.0,0.0,3.0,1.0,0.0
12327900,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.8308109045028687,0.3436725437641144,0.3121238946914673,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.913529932498932,0.4585133790969848,0.4366291463375091,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.8972762823104858,0.4356594979763031,0.3066352903842926,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8711563944816589,0.3991068303585052,0.3807103633880615,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715270996094,0.7597007751464844,0.2614951729774475,1.1907504796981812,285.4685974121094,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0934753417969,285.4615173339844,1.0,0.5904495716094971,1.0,1.0,0.0,1.0,-3.154294729232788,3.154286623001098,7.99851659394335e-06,2.4359283447265625,1.0,1.0,0.0,153.53297424316406,129.0,38725.97265625,-0.0,2620.4140625,1.0,281.89306640625,284.2308349609375,292.6587829589844,295.2121276855469,313.1693420410156,299.3944396972656,281.8500061035156,35793.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665171265602112,1.0,0.0,0.0,3.98498010635376,3.985007286071777,1.059608848663629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5926.05224609375,0.0,1937.0750732421875,1895.4371337890625,0.0,3090.137939453125,0.980470895767212,1.0,0.0,3.0,1.0,0.0
12327960,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.8368479609489441,0.34221151471138,0.3106245398521423,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9220641851425172,0.4569530487060547,0.4349715411663055,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9047645330429076,0.4341406226158142,0.3054342865943908,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8783510327339172,0.3978122472763061,0.3793044090270996,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.7657468318939209,0.2606035768985748,1.1858965158462524,285.43231201171875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0880126953125,285.4318542480469,1.0,0.5856778025627136,1.0,1.0,0.0,1.0,-3.141529321670532,3.141521453857422,7.933610504551325e-06,2.4259486198425293,1.0,1.0,0.0,148.2135467529297,117.0,39034.796875,-0.0,2566.79296875,1.0,281.8557434082031,284.1966857910156,292.67193603515625,295.2011413574219,313.1693420410156,299.3944396972656,281.54998779296875,35840.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724139928817749,1.0,0.0,0.0,3.98761248588562,3.987639904022217,1.061009243130684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6256.91259765625,0.0,1940.91650390625,1895.4371337890625,0.0,3145.45361328125,0.9810969829559326,1.0,0.0,3.0,1.0,0.0
12328020,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8512175679206848,0.3392200171947479,0.3076143264770508,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.9421043992042542,0.4537304937839508,0.4316025078296661,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.9237819314002992,0.4310117065906524,0.3030073940753937,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8952479362487793,0.3951244652271271,0.3764321208000183,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.7800465822219849,0.2587399184703827,1.1758811473846436,285.25811767578125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.077392578125,285.257568359375,1.0,0.5757985711097717,1.0,1.0,0.0,1.0,-3.115447759628296,3.115439891815185,7.801789251971059e-06,2.405545711517334,1.0,1.0,0.0,137.25868225097656,105.0,40740.9375,-0.0,2458.052978515625,1.0,281.5558166503906,283.9969177246094,292.75299072265625,295.3868713378906,313.1693420410156,299.3944396972656,281.25,35905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880982398986816,1.0,0.0,0.0,3.9912054538726807,3.991232872009277,1.0629221378621878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6431.16162109375,0.0,1946.167724609375,1895.4371337890625,0.0,3292.417724609375,0.9819515347480774,1.0,0.0,3.0,1.0,0.0
12328080,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8512175679206848,0.3392200171947479,0.3076143264770508,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.9421043992042542,0.4537304937839508,0.4316025078296661,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.9237819314002992,0.4310117065906524,0.3030073940753937,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8952479362487793,0.3951244652271271,0.3764321208000183,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.7800465822219849,0.2587399184703827,1.1758811473846436,285.25811767578125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.077392578125,285.257568359375,1.0,0.5757985711097717,1.0,1.0,0.0,1.0,-3.115447759628296,3.115439891815185,7.801789251971059e-06,2.405545711517334,1.0,1.0,0.0,137.25868225097656,105.0,40740.9375,-0.0,2458.052978515625,1.0,281.5558166503906,283.9969177246094,292.75299072265625,295.3868713378906,313.1693420410156,299.3944396972656,281.25,35905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880982398986816,1.0,0.0,0.0,3.9912054538726807,3.991232872009277,1.0629221378621878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6431.16162109375,0.0,1946.167724609375,1895.4371337890625,0.0,3292.417724609375,0.9819515347480774,1.0,0.0,3.0,1.0,0.0
12328140,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8692051768302917,0.3361123502254486,0.3044920861721039,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9646521210670472,0.4503516852855682,0.4280774593353271,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9472797513008118,0.4277359545230865,0.3004725277423858,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9165307879447936,0.3922891020774841,0.3734112083911896,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7975184917449951,0.2567625641822815,1.1653046607971191,285.080810546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.06695556640625,285.0802001953125,1.0,0.5655081272125244,1.0,1.0,0.0,1.0,-3.0880613327026367,3.0880534648895264,7.664562872378156e-06,2.384122133255005,1.0,1.0,0.0,126.10977172851562,93.0,42400.33984375,-0.0,2347.583251953125,1.0,281.2557983398437,283.7950134277344,292.8347473144531,295.5711364746094,313.1693420410156,299.3944396972656,280.95001220703125,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024665355682372,1.0,0.0,0.0,3.99333930015564,3.993366718292236,1.064059006239404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6608.1484375,0.0,1949.2908935546875,1895.4371337890625,0.0,3426.5654296875,0.9824590682983398,1.0,0.0,3.0,1.0,0.0
12328200,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8692051768302917,0.3361123502254486,0.3044920861721039,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9646521210670472,0.4503516852855682,0.4280774593353271,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9472797513008118,0.4277359545230865,0.3004725277423858,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9165307879447936,0.3922891020774841,0.3734112083911896,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7975184917449951,0.2567625641822815,1.1653046607971191,285.080810546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.06695556640625,285.0802001953125,1.0,0.5655081272125244,1.0,1.0,0.0,1.0,-3.0880613327026367,3.0880534648895264,7.664562872378156e-06,2.384122133255005,1.0,1.0,0.0,126.10977172851562,93.0,42400.33984375,-0.0,2347.583251953125,1.0,281.2557983398437,283.7950134277344,292.8347473144531,295.5711364746094,313.1693420410156,299.3944396972656,280.95001220703125,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024665355682372,1.0,0.0,0.0,3.99333930015564,3.993366718292236,1.064059006239404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6608.1484375,0.0,1949.2908935546875,1895.4371337890625,0.0,3426.5654296875,0.9824590682983398,1.0,0.0,3.0,1.0,0.0
12328260,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8921294808387756,0.3328972458839416,0.3012689650058746,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9881373643875122,0.4468267858028412,0.4244099259376526,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9733596444129944,0.4243156611919403,0.2978355288505554,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9448111653327942,0.3893216848373413,0.3702589869499206,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8183608651161194,0.2546862363815307,1.1542567014694214,284.9003601074219,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0568542480469,284.8996276855469,1.0,0.5548608303070068,1.0,1.0,0.0,1.0,-3.059535503387451,3.059528112411499,7.522926807723707e-06,2.361809492111206,0.998832106590271,0.998832106590271,0.0,114.8467025756836,96.0,44006.19140625,-0.0,2236.309814453125,1.0,280.955810546875,283.5909423828125,292.91571044921875,295.7521667480469,313.1693420410156,299.3944396972656,280.6499938964844,35999.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157068729400636,1.0,0.0,0.0,3.9937379360198975,3.993765354156494,1.064271373252268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6786.93701171875,0.0,1950.27197265625,1895.4371337890625,0.0,3549.487060546875,0.982578694820404,1.0,0.0,3.0,1.0,0.0
12328320,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8921294808387756,0.3328972458839416,0.3012689650058746,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9881373643875122,0.4468267858028412,0.4244099259376526,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9733596444129944,0.4243156611919403,0.2978355288505554,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9448111653327942,0.3893216848373413,0.3702589869499206,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8183608651161194,0.2546862363815307,1.1542567014694214,284.9003601074219,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0568542480469,284.8996276855469,1.0,0.5548608303070068,1.0,1.0,0.0,1.0,-3.059535503387451,3.059528112411499,7.522926807723707e-06,2.361809492111206,0.998832106590271,0.998832106590271,0.0,114.8467025756836,96.0,44006.19140625,-0.0,2236.309814453125,1.0,280.955810546875,283.5909423828125,292.91571044921875,295.7521667480469,313.1693420410156,299.3944396972656,280.6499938964844,35999.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157068729400636,1.0,0.0,0.0,3.9937379360198975,3.993765354156494,1.064271373252268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6786.93701171875,0.0,1950.27197265625,1895.4371337890625,0.0,3549.487060546875,0.982578694820404,1.0,0.0,3.0,1.0,0.0
12328380,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8998228907585144,0.3306623995304107,0.2992216050624847,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9949362874031068,0.4443704187870025,0.4220486283302307,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9811473488807678,0.4219231903553009,0.2961398959159851,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9540565013885498,0.3872512280941009,0.3682485222816467,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8249933123588562,0.2532349824905395,1.147366642951965,284.7348327636719,284.95001220703125,294.9066162109375,289.9200134277344,294.9051513671875,297.0502624511719,284.73101806640625,1.0,0.5502685308456421,1.0,1.0,0.0,1.0,-3.041494846343994,3.041487455368042,7.433947303070454e-06,2.3476619720458984,0.9954014420509338,0.9954014420509338,0.0,110.8429946899414,96.0,45446.9296875,-0.0,2183.1376953125,1.0,280.6717529296875,283.40069580078125,292.98907470703125,295.9418029785156,313.1693420410156,299.3944396972656,280.6499938964844,36097.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262146949768066,1.0,0.0,0.0,3.9913430213928223,3.991370677947998,1.0629954658725185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6565.47119140625,0.0,1947.922607421875,1895.4371337890625,0.0,3646.397216796875,0.9820785522460938,1.0,0.0,3.0,1.0,0.0
12328440,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.9010230898857116,0.329565942287445,0.2981759905815124,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.9960563778877258,0.4431564807891845,0.4208483397960663,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.982423722743988,0.4207441806793213,0.2952732145786285,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.9556391835212708,0.3862258493900299,0.3672291338443756,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.8261141777038574,0.2525095641613006,1.143917441368103,284.7192077636719,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.04705810546875,284.7185363769531,1.0,0.5483997464179993,1.0,1.0,0.0,1.0,-3.0323798656463623,3.03237247467041,7.389197890006471e-06,2.3405165672302246,0.994201362133026,0.994201362133026,0.0,109.74307250976562,114.0,45565.50390625,-0.0,2161.271240234375,1.0,280.6557312011719,283.38702392578125,292.9947509765625,295.9286804199219,313.1693420410156,299.3944396972656,280.3500061035156,36129.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927917182445526,1.0,0.0,0.0,3.98942232131958,3.989449977874756,1.0619726253935369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6966.97607421875,0.0,1945.65234375,1895.4371337890625,0.0,3662.03515625,0.9816741943359376,1.0,0.0,3.0,1.0,0.0
12328500,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796813964844,0.8938409090042114,0.3278590440750122,0.2967729270458221,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9903416633605956,0.441274344921112,0.4192064106464386,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.9757952094078064,0.4189096093177795,0.2940966784954071,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.9478741884231568,0.3846344649791717,0.3658524453639984,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814208984375,0.820330023765564,0.2513843178749084,1.1393859386444092,284.5782165527344,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.04229736328125,284.5704345703125,1.0,0.5479077696800232,1.0,1.0,0.0,1.0,-3.0201995372772217,3.020192146301269,7.32953139959136e-06,2.330934524536133,0.9903552532196044,0.9903552532196044,0.0,111.09840393066406,114.0,46871.40625,-0.0,2146.796630859375,1.0,280.3929748535156,283.2192077636719,293.0577697753906,296.1208801269531,313.1693420410156,299.3944396972656,280.3500061035156,36213.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936013400554657,1.0,0.0,0.0,3.985292196273804,3.9853196144104,1.0597749451335403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6764.19775390625,0.0,1940.9156494140625,1895.4371337890625,0.0,3736.1337890625,0.9807660579681396,1.0,0.0,3.0,1.0,0.0
12328560,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53955078125,0.8809221982955933,0.3260749876499176,0.2953174710273742,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.9787206649780272,0.4393151998519897,0.4175193011760711,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.9625666737556458,0.4169954359531402,0.29287850856781,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394897460937,0.9329978227615356,0.38297039270401,0.364443689584732,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396728515625,0.809471070766449,0.2501955926418304,1.134845495223999,284.5394592285156,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.037109375,284.5389099121094,1.0,0.5484758615493774,1.0,1.0,0.0,1.0,-3.0078046321868896,3.0077974796295166,7.269146408361848e-06,2.3212194442749023,0.987183153629303,0.987183153629303,0.0,114.56583404541016,132.0,47084.61328125,-0.0,2142.880615234375,1.0,280.3557434082031,283.18487548828125,293.0712585449219,296.1005554199219,313.1693420410156,299.3944396972656,280.04998779296875,36283.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939233899116516,1.0,0.0,0.0,3.979469776153565,3.979497194290161,1.0566805030975956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7148.84814453125,0.0,1933.8563232421875,1895.4371337890625,0.0,3765.4765625,0.979512631893158,1.0,0.0,3.0,1.0,0.0
12328620,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.8505058288574219,0.3224058151245117,0.292515218257904,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9444926381111144,0.4352875649929046,0.4142433404922485,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607788085937,0.9258161783218384,0.4130549728870392,0.2905187010765075,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.8976718783378601,0.3795362710952759,0.3617192804813385,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.7812483310699463,0.2477183043956756,1.1261372566223145,284.3607482910156,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0267944335937,284.3602294921875,1.0,0.5519683361053467,1.0,1.0,0.0,1.0,-2.983917236328125,2.983910083770752,7.153477326937718e-06,2.302496910095215,0.9777911305427552,0.9777911305427552,0.0,125.2164077758789,150.0,48539.390625,-0.0,2155.56298828125,1.0,280.055908203125,282.9844970703125,293.1441650390625,296.26617431640625,313.1693420410156,299.3944396972656,279.75,36461.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949755847454071,1.0,0.0,0.0,3.9630126953125,3.9630398750305176,1.0479587899681064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7330.3466796875,0.0,1913.8438720703125,1895.4371337890625,0.0,3860.76220703125,0.9758983850479126,1.0,0.0,3.0,1.0,0.0
12328680,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.8505058288574219,0.3224058151245117,0.292515218257904,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9444926381111144,0.4352875649929046,0.4142433404922485,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607788085937,0.9258161783218384,0.4130549728870392,0.2905187010765075,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.8976718783378601,0.3795362710952759,0.3617192804813385,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.7812483310699463,0.2477183043956756,1.1261372566223145,284.3607482910156,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0267944335937,284.3602294921875,1.0,0.5519683361053467,1.0,1.0,0.0,1.0,-2.983917236328125,2.983910083770752,7.153477326937718e-06,2.302496910095215,0.9777911305427552,0.9777911305427552,0.0,125.2164077758789,150.0,48539.390625,-0.0,2155.56298828125,1.0,280.055908203125,282.9844970703125,293.1441650390625,296.26617431640625,313.1693420410156,299.3944396972656,279.75,36461.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949755847454071,1.0,0.0,0.0,3.9630126953125,3.9630398750305176,1.0479587899681064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7330.3466796875,0.0,1913.8438720703125,1895.4371337890625,0.0,3860.76220703125,0.9758983850479126,1.0,0.0,3.0,1.0,0.0
12328740,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.8214349150657654,0.3185858130455017,0.2896935045719147,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1823425292969,0.9059675335884094,0.4310913383960724,0.4109325110912323,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1823425292969,0.8898643255233765,0.4089438915252685,0.2881312370300293,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.182373046875,0.8651356101036072,0.3759403228759765,0.3589662611484527,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1825561523437,0.7534021735191345,0.2450935095548629,1.117354393005371,284.1823425292969,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.01629638671875,284.18182373046875,1.0,0.5573902130126953,1.0,1.0,0.0,1.0,-2.959808349609375,2.959801435470581,7.037710020085797e-06,2.2836155891418457,0.9660236835479736,0.9660236835479736,0.0,139.11183166503906,168.0,49911.328125,-0.0,2183.956787109375,1.0,279.75604248046875,282.7855529785156,293.21240234375,296.4229736328125,313.1693420410156,299.3944396972656,279.45001220703125,36667.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594809412956238,1.0,0.0,0.0,3.939044952392578,3.9390718936920166,1.035321247400134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7508.45947265625,0.0,1884.540283203125,1895.4371337890625,0.0,3947.957275390625,0.970609962940216,1.0,0.0,3.0,1.0,0.0
12328800,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.8214349150657654,0.3185858130455017,0.2896935045719147,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1823425292969,0.9059675335884094,0.4310913383960724,0.4109325110912323,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1823425292969,0.8898643255233765,0.4089438915252685,0.2881312370300293,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.182373046875,0.8651356101036072,0.3759403228759765,0.3589662611484527,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1825561523437,0.7534021735191345,0.2450935095548629,1.117354393005371,284.1823425292969,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.01629638671875,284.18182373046875,1.0,0.5573902130126953,1.0,1.0,0.0,1.0,-2.959808349609375,2.959801435470581,7.037710020085797e-06,2.2836155891418457,0.9660236835479736,0.9660236835479736,0.0,139.11183166503906,168.0,49911.328125,-0.0,2183.956787109375,1.0,279.75604248046875,282.7855529785156,293.21240234375,296.4229736328125,313.1693420410156,299.3944396972656,279.45001220703125,36667.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594809412956238,1.0,0.0,0.0,3.939044952392578,3.9390718936920166,1.035321247400134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7508.45947265625,0.0,1884.540283203125,1895.4371337890625,0.0,3947.957275390625,0.970609962940216,1.0,0.0,3.0,1.0,0.0
12328860,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7937029004096985,0.3146449625492096,0.2868269681930542,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8748565912246704,0.4267500638961792,0.4075533151626587,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8597226142883301,0.4046879410743713,0.2856929898262024,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8372375965118408,0.3722056150436401,0.3561508357524872,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.7297241687774658,0.2423459738492965,1.1083436012268066,284.0047607421875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00592041015625,284.0043029785156,1.0,0.5638632774353027,1.0,1.0,0.0,1.0,-2.935154438018799,2.935147523880005,6.920332907611737e-06,2.264320611953736,0.9518967866897584,0.9518967866897584,0.0,154.8702850341797,171.0,51185.44140625,-0.0,2220.172119140625,1.0,279.4562072753906,282.5888977050781,293.2751159667969,296.5688781738281,313.1693420410156,299.3944396972656,279.1499938964844,36906.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683704376220704,1.0,0.0,0.0,3.906341314315796,3.9063682556152335,1.0182013738813112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7681.0341796875,0.0,1844.7578125,1895.4371337890625,0.0,4026.83984375,0.9633803367614746,1.0,0.0,3.0,1.0,0.0
12328920,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7937029004096985,0.3146449625492096,0.2868269681930542,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8748565912246704,0.4267500638961792,0.4075533151626587,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8597226142883301,0.4046879410743713,0.2856929898262024,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8372375965118408,0.3722056150436401,0.3561508357524872,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.7297241687774658,0.2423459738492965,1.1083436012268066,284.0047607421875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00592041015625,284.0043029785156,1.0,0.5638632774353027,1.0,1.0,0.0,1.0,-2.935154438018799,2.935147523880005,6.920332907611737e-06,2.264320611953736,0.9518967866897584,0.9518967866897584,0.0,154.8702850341797,171.0,51185.44140625,-0.0,2220.172119140625,1.0,279.4562072753906,282.5888977050781,293.2751159667969,296.5688781738281,313.1693420410156,299.3944396972656,279.1499938964844,36906.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683704376220704,1.0,0.0,0.0,3.906341314315796,3.9063682556152335,1.0182013738813112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7681.0341796875,0.0,1844.7578125,1895.4371337890625,0.0,4026.83984375,0.9633803367614746,1.0,0.0,3.0,1.0,0.0
