time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328980,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271789550781,0.775743842124939,0.3106347620487213,0.2836901545524597,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8270874023437,0.8561187386512756,0.4223016202449798,0.403858870267868,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8270874023437,0.8417897820472717,0.4003294110298157,0.2830239832401275,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271179199219,0.8205170631408691,0.3683700561523437,0.3530258536338806,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8273010253906,0.7148950099945068,0.2395172268152237,1.0979444980621338,283.8270568847656,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9960327148437,283.8265380859375,1.0,0.5664058327674866,1.0,1.0,0.0,1.0,-2.907482385635376,2.907475471496582,6.789914550608955e-06,2.2427313327789307,0.9354065656661988,0.9354065656661988,0.0,165.38839721679688,159.0,52320.8515625,-0.0,2224.4150390625,1.0,279.1564636230469,282.3941955566406,293.3314208984375,296.7012634277344,313.1693420410156,299.3944396972656,278.8500061035156,37187.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763818383216858,1.0,0.0,0.0,3.863353967666626,3.863380432128906,9.959151157090671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7843.14892578125,0.0,1793.143798828125,1895.4371337890625,0.0,4097.19384765625,0.9538751840591432,1.0,0.0,3.0,1.0,0.0
12329040,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271789550781,0.775743842124939,0.3106347620487213,0.2836901545524597,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8270874023437,0.8561187386512756,0.4223016202449798,0.403858870267868,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8270874023437,0.8417897820472717,0.4003294110298157,0.2830239832401275,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271179199219,0.8205170631408691,0.3683700561523437,0.3530258536338806,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8273010253906,0.7148950099945068,0.2395172268152237,1.0979444980621338,283.8270568847656,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9960327148437,283.8265380859375,1.0,0.5664058327674866,1.0,1.0,0.0,1.0,-2.907482385635376,2.907475471496582,6.789914550608955e-06,2.2427313327789307,0.9354065656661988,0.9354065656661988,0.0,165.38839721679688,159.0,52320.8515625,-0.0,2224.4150390625,1.0,279.1564636230469,282.3941955566406,293.3314208984375,296.7012634277344,313.1693420410156,299.3944396972656,278.8500061035156,37187.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763818383216858,1.0,0.0,0.0,3.863353967666626,3.863380432128906,9.959151157090671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7843.14892578125,0.0,1793.143798828125,1895.4371337890625,0.0,4097.19384765625,0.9538751840591432,1.0,0.0,3.0,1.0,0.0
12329100,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69061279296875,0.7718528509140015,0.3086488544940948,0.2820165753364563,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.8522651791572571,0.420074999332428,0.4018781185150146,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893005371094,0.8380829095840454,0.3981521725654602,0.2815964221954345,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896667480469,0.8169668316841125,0.366451233625412,0.3513272106647491,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.69244384765625,0.7115076780319214,0.2381087839603424,1.0920809507369995,283.6889953613281,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9916687011719,283.6806335449219,1.0,0.5650099515914917,1.0,1.0,0.0,1.0,-2.892287254333496,2.892280578613281,6.718876193190226e-06,2.2308974266052246,0.925668478012085,0.925668478012085,0.0,166.77940368652344,159.0,53327.4921875,-0.0,2205.020751953125,1.0,278.8961181640625,282.2331237792969,293.3786315917969,296.8660888671875,313.1693420410156,299.3944396972656,278.8500061035156,37359.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982113480567932,1.0,0.0,0.0,3.8375556468963614,3.837581634521485,9.826585483097006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7593.9912109375,0.0,1762.712646484375,1895.4371337890625,0.0,4147.0673828125,0.9481504559516908,1.0,0.0,3.0,1.0,0.0
12329160,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.649169921875,0.7699797749519348,0.3066444098949432,0.2801964282989502,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490478515625,0.8505913019180298,0.4178143739700317,0.3997380435466766,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.8364396691322327,0.3959432244300842,0.2800467014312744,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64910888671875,0.8154082894325256,0.3645033538341522,0.3494813740253448,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.7099025249481201,0.2366860210895538,1.085671305656433,283.6490478515625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9873352050781,283.6484680175781,1.0,0.5625219941139221,1.0,1.0,0.0,1.0,-2.8757426738739014,2.8757359981536865,6.641921572736464e-06,2.217998743057251,0.9165459275245668,0.9165459275245668,0.0,166.30714416503906,147.0,53285.58984375,-0.0,2174.342041015625,1.0,278.8568115234375,282.2019348144531,293.3802185058594,296.81658935546875,313.1693420410156,299.3944396972656,278.54998779296875,37520.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833943843841552,1.0,0.0,0.0,3.808100938796997,3.80812668800354,9.676318768470082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7989.83349609375,0.0,1728.1478271484375,1895.4371337890625,0.0,4158.158203125,0.9416712522506714,1.0,0.0,3.0,1.0,0.0
12329220,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742736816406,0.7706323266029358,0.3027362823486328,0.2765572965145111,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.8518815040588379,0.4133474230766296,0.3954043686389923,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742126464844,0.8375853896141052,0.3915901482105255,0.2769213020801544,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742431640625,0.8166545033454895,0.3606643378734588,0.3457314074039459,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4743957519531,0.7107429504394531,0.2339176684617996,1.0725772380828855,283.47418212890625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803466796875,283.4737854003906,1.0,0.555250883102417,1.0,1.0,0.0,1.0,-2.842158794403076,2.8421521186828613,6.487050086434465e-06,2.1918044090271,0.8953769207000732,0.8953769207000732,0.0,161.59255981445312,135.0,54084.41796875,-0.0,2094.781982421875,1.0,278.5572509765625,282.0155639648437,293.4211730957031,296.9136962890625,313.1693420410156,299.3944396972656,278.8500061035156,37913.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989342451095581,1.0,0.0,0.0,3.7382309436798096,3.7382559776306152,9.324499501417448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7179.484375,0.0,1648.2294921875,1895.4371337890625,0.0,4209.3876953125,0.9262723922729492,1.0,0.0,3.0,1.0,0.0
12329280,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742736816406,0.7706323266029358,0.3027362823486328,0.2765572965145111,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.8518815040588379,0.4133474230766296,0.3954043686389923,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742126464844,0.8375853896141052,0.3915901482105255,0.2769213020801544,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742431640625,0.8166545033454895,0.3606643378734588,0.3457314074039459,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4743957519531,0.7107429504394531,0.2339176684617996,1.0725772380828855,283.47418212890625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803466796875,283.4737854003906,1.0,0.555250883102417,1.0,1.0,0.0,1.0,-2.842158794403076,2.8421521186828613,6.487050086434465e-06,2.1918044090271,0.8953769207000732,0.8953769207000732,0.0,161.59255981445312,135.0,54084.41796875,-0.0,2094.781982421875,1.0,278.5572509765625,282.0155639648437,293.4211730957031,296.9136962890625,313.1693420410156,299.3944396972656,278.8500061035156,37913.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989342451095581,1.0,0.0,0.0,3.7382309436798096,3.7382559776306152,9.324499501417448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7179.484375,0.0,1648.2294921875,1895.4371337890625,0.0,4209.3876953125,0.9262723922729492,1.0,0.0,3.0,1.0,0.0
12329340,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.7776436805725098,0.3005356192588806,0.2737953662872314,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864929199219,0.8596588373184204,0.4104470908641815,0.3918747305870056,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864013671875,0.8449881672859192,0.3889224827289581,0.2744525372982025,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.686279296875,0.8238484263420105,0.3582324385643005,0.3426873087882995,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.685302734375,0.7170422077178955,0.2322064936161041,1.0618265867233276,283.6865234375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9844665527344,283.6895751953125,1.0,0.5463600754737854,1.0,1.0,0.0,1.0,-2.815034866333008,2.815028429031372,6.362869953591144e-06,2.170450687408448,0.8801794648170471,0.8801794648170471,0.0,152.8713836669922,123.0,52487.79296875,-0.0,2008.1572265625,1.0,278.842529296875,282.2590026855469,293.3881225585937,296.7131652832031,313.1693420410156,299.3944396972656,279.1499938964844,37926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749612212181092,1.0,0.0,0.0,3.665668249130249,3.665692806243897,8.966018754108518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6972.73974609375,0.0,1565.1473388671875,1895.4371337890625,0.0,4084.772216796875,0.9101137518882751,1.0,0.0,3.0,1.0,0.0
12329400,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.7776436805725098,0.3005356192588806,0.2737953662872314,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864929199219,0.8596588373184204,0.4104470908641815,0.3918747305870056,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864013671875,0.8449881672859192,0.3889224827289581,0.2744525372982025,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.686279296875,0.8238484263420105,0.3582324385643005,0.3426873087882995,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.685302734375,0.7170422077178955,0.2322064936161041,1.0618265867233276,283.6865234375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9844665527344,283.6895751953125,1.0,0.5463600754737854,1.0,1.0,0.0,1.0,-2.815034866333008,2.815028429031372,6.362869953591144e-06,2.170450687408448,0.8801794648170471,0.8801794648170471,0.0,152.8713836669922,123.0,52487.79296875,-0.0,2008.1572265625,1.0,278.842529296875,282.2590026855469,293.3881225585937,296.7131652832031,313.1693420410156,299.3944396972656,279.1499938964844,37926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749612212181092,1.0,0.0,0.0,3.665668249130249,3.665692806243897,8.966018754108518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6972.73974609375,0.0,1565.1473388671875,1895.4371337890625,0.0,4084.772216796875,0.9101137518882751,1.0,0.0,3.0,1.0,0.0
12329460,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234619140625,0.7917834520339966,0.2998136281967163,0.2724765837192535,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.924072265625,0.8748199343681335,0.4090747535228729,0.3898550868034363,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.859527587890625,0.3877919614315033,0.273132175207138,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9238586425781,0.8374630808830261,0.3572166264057159,0.3410198092460632,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.7288739085197449,0.2317057400941848,1.0563403367996216,283.9241027832031,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00006103515625,283.9275207519531,1.0,0.537308394908905,1.0,1.0,0.0,1.0,-2.8008275032043457,2.800821304321289,6.298165772022912e-06,2.159202337265014,0.8683767318725586,0.8683767318725586,0.0,141.39886474609375,111.0,50988.5390625,-0.0,1930.42138671875,1.0,279.1416015625,282.5219116210937,293.4087219238281,296.6249694824219,313.1693420410156,299.3944396972656,279.45001220703125,37776.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600067138671876,1.0,0.0,0.0,3.5984761714935303,3.5985000133514404,8.640334385745518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6820.390625,0.0,1489.69873046875,1895.4371337890625,0.0,3952.645751953125,0.8950554728507996,1.0,0.0,3.0,1.0,0.0
12329520,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234619140625,0.7917834520339966,0.2998136281967163,0.2724765837192535,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.924072265625,0.8748199343681335,0.4090747535228729,0.3898550868034363,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.859527587890625,0.3877919614315033,0.273132175207138,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9238586425781,0.8374630808830261,0.3572166264057159,0.3410198092460632,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.7288739085197449,0.2317057400941848,1.0563403367996216,283.9241027832031,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00006103515625,283.9275207519531,1.0,0.537308394908905,1.0,1.0,0.0,1.0,-2.8008275032043457,2.800821304321289,6.298165772022912e-06,2.159202337265014,0.8683767318725586,0.8683767318725586,0.0,141.39886474609375,111.0,50988.5390625,-0.0,1930.42138671875,1.0,279.1416015625,282.5219116210937,293.4087219238281,296.6249694824219,313.1693420410156,299.3944396972656,279.45001220703125,37776.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600067138671876,1.0,0.0,0.0,3.5984761714935303,3.5985000133514404,8.640334385745518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6820.390625,0.0,1489.69873046875,1895.4371337890625,0.0,3952.645751953125,0.8950554728507996,1.0,0.0,3.0,1.0,0.0
12329580,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600036621094,0.8111503720283508,0.2998039424419403,0.2718770205974579,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.8960659503936768,0.4085209965705871,0.3886888325214386,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605224609375,0.8801233172416687,0.3874413073062897,0.2724182903766632,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.8566280603408813,0.356980562210083,0.340158611536026,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593322753906,0.7452337741851807,0.2319514900445938,1.054421305656433,284.1606140136719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0211181640625,284.1639709472656,1.0,0.5285280346870422,1.0,1.0,0.0,1.0,-2.7944998741149902,2.7944936752319336,6.269355708354851e-06,2.154146909713745,0.8597199320793152,0.8597199320793152,0.0,128.9385986328125,99.0,49570.40625,-0.0,1861.01806640625,1.0,279.4410400390625,282.7812194824219,293.4346008300781,296.5614624023437,313.1693420410156,299.3944396972656,279.75,37524.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469964504241944,1.0,0.0,0.0,3.54044771194458,3.540470838546753,8.363916208509181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6683.0595703125,0.0,1425.7293701171875,1895.4371337890625,0.0,3835.86376953125,0.8819815516471863,1.0,0.0,3.0,1.0,0.0
12329640,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600036621094,0.8111503720283508,0.2998039424419403,0.2718770205974579,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.8960659503936768,0.4085209965705871,0.3886888325214386,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605224609375,0.8801233172416687,0.3874413073062897,0.2724182903766632,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.8566280603408813,0.356980562210083,0.340158611536026,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593322753906,0.7452337741851807,0.2319514900445938,1.054421305656433,284.1606140136719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0211181640625,284.1639709472656,1.0,0.5285280346870422,1.0,1.0,0.0,1.0,-2.7944998741149902,2.7944936752319336,6.269355708354851e-06,2.154146909713745,0.8597199320793152,0.8597199320793152,0.0,128.9385986328125,99.0,49570.40625,-0.0,1861.01806640625,1.0,279.4410400390625,282.7812194824219,293.4346008300781,296.5614624023437,313.1693420410156,299.3944396972656,279.75,37524.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469964504241944,1.0,0.0,0.0,3.54044771194458,3.540470838546753,8.363916208509181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6683.0595703125,0.0,1425.7293701171875,1895.4371337890625,0.0,3835.86376953125,0.8819815516471863,1.0,0.0,3.0,1.0,0.0
12329700,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163757324219,0.8218939304351807,0.2999389767646789,0.2717002928256988,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31842041015625,0.9089868068695068,0.4084172546863556,0.3882718682289123,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.318115234375,0.8925952315330505,0.3874257802963257,0.2721719741821289,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.317626953125,0.8684074878692627,0.3570297360420227,0.3398903310298919,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31402587890625,0.7553104162216187,0.2322456985712051,1.0542765855789185,284.3185119628906,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0323486328125,284.3297119140625,1.0,0.5242630243301392,1.0,1.0,0.0,1.0,-2.792991876602173,2.792985677719116,6.262472652451834e-06,2.1529295444488525,0.8570350408554077,0.8570350408554077,0.0,122.6349639892578,99.0,48419.21875,-0.0,1828.64599609375,1.0,279.69537353515625,282.964599609375,293.42236328125,296.4306945800781,313.1693420410156,299.3944396972656,279.75,37358.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390833377838136,1.0,0.0,0.0,3.5154683589935303,3.515491247177124,8.246310585491301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6862.59619140625,0.0,1398.3726806640625,1895.4371337890625,0.0,3764.106689453125,0.8763572573661804,1.0,0.0,3.0,1.0,0.0
12329760,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.388916015625,0.8339850306510925,0.3001942038536072,0.2716726660728454,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.9252248406410216,0.4084475338459015,0.388020247220993,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893737792969,0.9071136116981506,0.3875404596328735,0.2720489501953125,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38922119140625,0.8822352886199951,0.3572052419185638,0.3397745192050934,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3882751464844,0.7672387361526489,0.2326579540967941,1.054755687713623,284.38946533203125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.04412841796875,284.3924560546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.792943000793457,2.7929368019104004,6.262155693548266e-06,2.1528468132019043,0.8540584444999695,0.8540584444999695,0.0,116.2367172241211,87.0,48197.71484375,-0.0,1798.1019287109375,1.0,279.7406616210937,283.03173828125,293.44952392578125,296.4939270019531,313.1693420410156,299.3944396972656,280.04998779296875,37208.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354886412620544,1.0,0.0,0.0,3.494145631790161,3.494168281555176,8.146579375534202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6552.45751953125,0.0,1375.2410888671875,1895.4371337890625,0.0,3731.345458984375,0.8714720606803894,1.0,0.0,3.0,1.0,0.0
12329820,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.8638736009597778,0.3008410930633545,0.2717217803001404,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.9634372591972352,0.4086872041225433,0.3876757025718689,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.606689453125,0.9456925988197328,0.3879323005676269,0.2719034254550934,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9168155193328856,0.3577286303043365,0.339700311422348,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7968258261680603,0.23366279900074,1.0565649271011353,284.6067810058594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0672302246094,284.6093444824219,1.0,0.5120248198509216,1.0,1.0,0.0,1.0,-2.794495820999145,2.794489622116089,6.269027380767511e-06,2.154000759124756,0.8512145280838013,0.8512145280838013,0.0,103.55691528320312,75.0,46850.23828125,-0.0,1740.0758056640625,1.0,280.0401611328125,283.2704467773437,293.4508056640625,296.41534423828125,313.1693420410156,299.3944396972656,280.3500061035156,36859.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249033331871032,1.0,0.0,0.0,3.460931301116944,3.460953712463379,7.992437645043537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6425.130859375,0.0,1338.9151611328125,1895.4371337890625,0.0,3634.3388671875,0.8638409376144409,1.0,0.0,3.0,1.0,0.0
12329880,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.8638736009597778,0.3008410930633545,0.2717217803001404,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.9634372591972352,0.4086872041225433,0.3876757025718689,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.606689453125,0.9456925988197328,0.3879323005676269,0.2719034254550934,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9168155193328856,0.3577286303043365,0.339700311422348,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7968258261680603,0.23366279900074,1.0565649271011353,284.6067810058594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0672302246094,284.6093444824219,1.0,0.5120248198509216,1.0,1.0,0.0,1.0,-2.794495820999145,2.794489622116089,6.269027380767511e-06,2.154000759124756,0.8512145280838013,0.8512145280838013,0.0,103.55691528320312,75.0,46850.23828125,-0.0,1740.0758056640625,1.0,280.0401611328125,283.2704467773437,293.4508056640625,296.41534423828125,313.1693420410156,299.3944396972656,280.3500061035156,36859.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249033331871032,1.0,0.0,0.0,3.460931301116944,3.460953712463379,7.992437645043537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6425.130859375,0.0,1338.9151611328125,1895.4371337890625,0.0,3634.3388671875,0.8638409376144409,1.0,0.0,3.0,1.0,0.0
12329940,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.904878318309784,0.3016596138477325,0.2719582915306091,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9990000128746032,0.4091677069664001,0.3853684663772583,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9885109663009644,0.3885233998298645,0.2719238698482513,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9646428227424622,0.3584538400173187,0.3398540616035461,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8332465291023254,0.2348649501800537,1.0594432353973389,284.8110046386719,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0893859863281,284.81256103515625,1.0,0.5041407346725464,1.0,1.0,0.0,1.0,-2.79643177986145,2.7964255809783936,6.277638476603897e-06,2.155457019805908,0.8510035872459412,0.8510035872459412,0.0,91.2803726196289,93.0,45496.38671875,-0.0,1684.025390625,1.0,280.3398742675781,283.4960327148437,293.4381103515625,296.32379150390625,313.1693420410156,299.3944396972656,280.6499938964844,36501.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148451089859008,1.0,0.0,0.0,3.4412341117858887,3.441256284713745,7.901721801317763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6299.12744140625,0.0,1316.6090087890625,1895.4371337890625,0.0,3541.51220703125,0.8591944575309753,1.0,0.0,3.0,1.0,0.0
12330000,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.904878318309784,0.3016596138477325,0.2719582915306091,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9990000128746032,0.4091677069664001,0.3853684663772583,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9885109663009644,0.3885233998298645,0.2719238698482513,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9646428227424622,0.3584538400173187,0.3398540616035461,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8332465291023254,0.2348649501800537,1.0594432353973389,284.8110046386719,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0893859863281,284.81256103515625,1.0,0.5041407346725464,1.0,1.0,0.0,1.0,-2.79643177986145,2.7964255809783936,6.277638476603897e-06,2.155457019805908,0.8510035872459412,0.8510035872459412,0.0,91.2803726196289,93.0,45496.38671875,-0.0,1684.025390625,1.0,280.3398742675781,283.4960327148437,293.4381103515625,296.32379150390625,313.1693420410156,299.3944396972656,280.6499938964844,36501.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148451089859008,1.0,0.0,0.0,3.4412341117858887,3.441256284713745,7.901721801317763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6299.12744140625,0.0,1316.6090087890625,1895.4371337890625,0.0,3541.51220703125,0.8591944575309753,1.0,0.0,3.0,1.0,0.0
12330060,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9064138531684875,0.3023380935192108,0.2726185023784637,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.4106854200363159,0.3845438957214355,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9895026683807372,0.3890486657619476,0.2722977995872497,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9660120010375975,0.3590804636478424,0.3404895663261413,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8351231217384338,0.2359718382358551,1.0646142959594729,284.9978332519531,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.1079406738281,284.9983215332031,1.0,0.505317211151123,1.0,1.0,0.0,1.0,-2.7990334033966064,2.79902720451355,6.284958999458468e-06,2.1554524898529053,0.8531337976455688,0.8531337976455688,0.0,91.0945281982422,111.0,44117.91796875,-0.0,1689.826904296875,1.0,280.63970947265625,283.706298828125,293.4114074707031,296.2152099609375,313.1693420410156,299.3944396972656,280.95001220703125,36157.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046798944473268,1.0,0.0,0.0,3.434494972229004,3.434516906738281,7.870802960496803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6170.71923828125,0.0,1307.4747314453125,1895.4371337890625,0.0,3447.167236328125,0.8574279546737671,1.0,0.0,3.0,1.0,0.0
12330120,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9064138531684875,0.3023380935192108,0.2726185023784637,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.4106854200363159,0.3845438957214355,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9895026683807372,0.3890486657619476,0.2722977995872497,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9660120010375975,0.3590804636478424,0.3404895663261413,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8351231217384338,0.2359718382358551,1.0646142959594729,284.9978332519531,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.1079406738281,284.9983215332031,1.0,0.505317211151123,1.0,1.0,0.0,1.0,-2.7990334033966064,2.79902720451355,6.284958999458468e-06,2.1554524898529053,0.8531337976455688,0.8531337976455688,0.0,91.0945281982422,111.0,44117.91796875,-0.0,1689.826904296875,1.0,280.63970947265625,283.706298828125,293.4114074707031,296.2152099609375,313.1693420410156,299.3944396972656,280.95001220703125,36157.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046798944473268,1.0,0.0,0.0,3.434494972229004,3.434516906738281,7.870802960496803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6170.71923828125,0.0,1307.4747314453125,1895.4371337890625,0.0,3447.167236328125,0.8574279546737671,1.0,0.0,3.0,1.0,0.0
12330180,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.8872748017311096,0.302904725074768,0.2733458280563354,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.9867995381355286,0.4105713665485382,0.3893261551856994,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.971308171749115,0.3894273638725281,0.2727560102939605,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.9446865916252136,0.3596008121967315,0.3412113189697265,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8197949528694153,0.236909881234169,1.0700181722640991,285.189208984375,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1224060058594,285.1904296875,1.0,0.5123264193534851,1.0,1.0,0.0,1.0,-2.818679094314575,2.8186728954315186,6.377576028171461e-06,2.172447681427002,0.8578886389732361,0.8578886389732361,0.0,97.35995483398438,129.0,42923.78515625,-0.0,1746.51953125,1.0,280.9397277832031,283.9177551269531,293.378662109375,296.1087646484375,313.1693420410156,299.3944396972656,281.25,35810.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947545886039734,1.0,0.0,0.0,3.4408466815948486,3.440868854522705,7.899943170741608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6058.0849609375,0.0,1311.350830078125,1895.4371337890625,0.0,3354.642333984375,0.8585612177848816,1.0,0.0,3.0,1.0,0.0
12330240,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.8872748017311096,0.302904725074768,0.2733458280563354,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.9867995381355286,0.4105713665485382,0.3893261551856994,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.971308171749115,0.3894273638725281,0.2727560102939605,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.9446865916252136,0.3596008121967315,0.3412113189697265,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8197949528694153,0.236909881234169,1.0700181722640991,285.189208984375,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1224060058594,285.1904296875,1.0,0.5123264193534851,1.0,1.0,0.0,1.0,-2.818679094314575,2.8186728954315186,6.377576028171461e-06,2.172447681427002,0.8578886389732361,0.8578886389732361,0.0,97.35995483398438,129.0,42923.78515625,-0.0,1746.51953125,1.0,280.9397277832031,283.9177551269531,293.378662109375,296.1087646484375,313.1693420410156,299.3944396972656,281.25,35810.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947545886039734,1.0,0.0,0.0,3.4408466815948486,3.440868854522705,7.899943170741608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6058.0849609375,0.0,1311.350830078125,1895.4371337890625,0.0,3354.642333984375,0.8585612177848816,1.0,0.0,3.0,1.0,0.0
12330300,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.8694350123405457,0.3030925989151001,0.2737365365028381,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.9686815142631532,0.4104205667972564,0.3893710076808929,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9512773752212524,0.3895364999771118,0.2730017900466919,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.9230170249938964,0.3597737848758697,0.3416115045547485,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.804259717464447,0.2372660785913467,1.072805643081665,285.3168334960937,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1278381347656,285.3255615234375,1.0,0.5167360305786133,1.0,1.0,0.0,1.0,-2.822084426879883,2.822077989578247,6.393890089384513e-06,2.175480842590332,0.8615586757659912,0.8615586757659912,0.0,103.3716049194336,129.0,41802.6875,-0.0,1781.439208984375,1.0,281.1928100585937,284.07061767578125,293.33648681640625,295.9554443359375,313.1693420410156,299.3944396972656,281.25,35638.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878056406974792,1.0,0.0,0.0,3.4483137130737305,3.448335886001587,7.934267500786518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6202.63330078125,0.0,1317.592529296875,1895.4371337890625,0.0,3289.68017578125,0.8601199984550476,1.0,0.0,3.0,1.0,0.0
12330360,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.8532385230064392,0.3032935857772827,0.274183839559555,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.9491611123085022,0.4103664457798004,0.3895597457885742,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.9307069778442384,0.3896648585796356,0.2732964754104614,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.9034759402275084,0.3599553108215332,0.3420578241348266,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.7889765501022339,0.2376081347465515,1.0756475925445557,285.36163330078125,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1328125,285.3623962402344,1.0,0.5217162370681763,1.0,1.0,0.0,1.0,-2.827154874801636,2.8271484375,6.4170385485340375e-06,2.1794586181640625,0.8648008704185486,0.8648008704185486,0.0,109.88502502441406,147.0,41607.45703125,-0.0,1820.6837158203125,1.0,281.2399597167969,284.1126403808594,293.3363342285156,295.98980712890625,313.1693420410156,299.3944396972656,281.54998779296875,35497.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849503993988037,1.0,0.0,0.0,3.4590628147125244,3.4590847492218018,7.983809382494655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5939.0703125,0.0,1327.3721923828125,1895.4371337890625,0.0,3262.9541015625,0.8623576760292053,1.0,0.0,3.0,1.0,0.0
12330420,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8241703510284424,0.3035883903503418,0.2750090360641479,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.9094298481941224,0.410296618938446,0.3900443911552429,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.893482506275177,0.3898282349109649,0.2738434672355652,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.870033323764801,0.3602198958396911,0.3428972363471985,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.7607204914093018,0.2381674349308014,1.0810041427612305,285.52410888671875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1405029296875,285.52447509765625,1.0,0.5326430201530457,1.0,1.0,0.0,1.0,-2.836833477020264,2.836827039718628,6.46141324978089e-06,2.187084674835205,0.8738122582435608,0.8738122582435608,0.0,124.74356079101562,165.0,40279.49609375,-0.0,1907.711669921875,1.0,281.5401306152344,284.2986145019531,293.2849426269531,295.8597412109375,313.1693420410156,299.3944396972656,281.8500061035156,35215.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747483491897583,1.0,0.0,0.0,3.4878859519958496,3.487908363342285,8.117416996356042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5819.73681640625,0.0,1354.570068359375,1895.4371337890625,0.0,3167.346923828125,0.8685487508773804,1.0,0.0,3.0,1.0,0.0
12330480,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8241703510284424,0.3035883903503418,0.2750090360641479,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.9094298481941224,0.410296618938446,0.3900443911552429,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.893482506275177,0.3898282349109649,0.2738434672355652,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.870033323764801,0.3602198958396911,0.3428972363471985,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.7607204914093018,0.2381674349308014,1.0810041427612305,285.52410888671875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1405029296875,285.52447509765625,1.0,0.5326430201530457,1.0,1.0,0.0,1.0,-2.836833477020264,2.836827039718628,6.46141324978089e-06,2.187084674835205,0.8738122582435608,0.8738122582435608,0.0,124.74356079101562,165.0,40279.49609375,-0.0,1907.711669921875,1.0,281.5401306152344,284.2986145019531,293.2849426269531,295.8597412109375,313.1693420410156,299.3944396972656,281.8500061035156,35215.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747483491897583,1.0,0.0,0.0,3.4878859519958496,3.487908363342285,8.117416996356042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5819.73681640625,0.0,1354.570068359375,1895.4371337890625,0.0,3167.346923828125,0.8685487508773804,1.0,0.0,3.0,1.0,0.0
12330540,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7981727123260498,0.3038270771503448,0.2758331596851349,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8787375092506409,0.4102633595466614,0.390638917684555,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8640302419662476,0.389947772026062,0.2743994891643524,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8425188660621643,0.360427975654602,0.343735784292221,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.7377085089683533,0.2386289536952972,1.0861666202545166,285.6789855957031,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1462707519531,285.6790466308594,1.0,0.5443224310874939,1.0,1.0,0.0,1.0,-2.84641981124878,2.846413373947144,6.505570581794018e-06,2.194662570953369,0.8848404884338379,0.8848404884338379,0.0,141.1339874267578,168.0,38926.125,-0.0,2002.609619140625,1.0,281.8404541015625,284.4779052734375,293.22589111328125,295.7204284667969,313.1693420410156,299.3944396972656,282.1499938964844,34968.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640168905258179,1.0,0.0,0.0,3.526005506515503,3.5260281562805176,8.29581892958231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5700.4599609375,0.0,1392.08544921875,1895.4371337890625,0.0,3066.683349609375,0.8768534064292908,1.0,0.0,3.0,1.0,0.0
12330600,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7981727123260498,0.3038270771503448,0.2758331596851349,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8787375092506409,0.4102633595466614,0.390638917684555,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8640302419662476,0.389947772026062,0.2743994891643524,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8425188660621643,0.360427975654602,0.343735784292221,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.7377085089683533,0.2386289536952972,1.0861666202545166,285.6789855957031,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1462707519531,285.6790466308594,1.0,0.5443224310874939,1.0,1.0,0.0,1.0,-2.84641981124878,2.846413373947144,6.505570581794018e-06,2.194662570953369,0.8848404884338379,0.8848404884338379,0.0,141.1339874267578,168.0,38926.125,-0.0,2002.609619140625,1.0,281.8404541015625,284.4779052734375,293.22589111328125,295.7204284667969,313.1693420410156,299.3944396972656,282.1499938964844,34968.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640168905258179,1.0,0.0,0.0,3.526005506515503,3.5260281562805176,8.29581892958231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5700.4599609375,0.0,1392.08544921875,1895.4371337890625,0.0,3066.683349609375,0.8768534064292908,1.0,0.0,3.0,1.0,0.0
12330660,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7830207943916321,0.3040539920330047,0.2764381766319275,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8620710968971252,0.410251259803772,0.3910462260246277,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8481866121292114,0.3900527358055115,0.2747863531112671,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8278061747550964,0.360618382692337,0.3443408012390136,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7253914475440979,0.2390326857566833,1.0900379419326782,285.8263854980469,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1507263183594,285.8260498046875,1.0,0.551802396774292,1.0,1.0,0.0,1.0,-2.853485345840454,2.8534789085388184,6.538425623148214e-06,2.2003443241119385,0.8977895975112915,0.8977895975112915,0.0,152.21275329589844,156.0,37522.390625,-0.0,2068.07958984375,1.0,282.140869140625,284.6509704589844,293.15985107421875,295.5716552734375,313.1693420410156,299.3944396972656,282.45001220703125,34757.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526277542114258,1.0,0.0,0.0,3.571995496749878,3.572018384933472,8.513636089446663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5579.88427734375,0.0,1439.0079345703125,1895.4371337890625,0.0,2959.888671875,0.8869651556015015,1.0,0.0,3.0,1.0,0.0
12330720,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7830207943916321,0.3040539920330047,0.2764381766319275,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8620710968971252,0.410251259803772,0.3910462260246277,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8481866121292114,0.3900527358055115,0.2747863531112671,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8278061747550964,0.360618382692337,0.3443408012390136,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7253914475440979,0.2390326857566833,1.0900379419326782,285.8263854980469,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1507263183594,285.8260498046875,1.0,0.551802396774292,1.0,1.0,0.0,1.0,-2.853485345840454,2.8534789085388184,6.538425623148214e-06,2.2003443241119385,0.8977895975112915,0.8977895975112915,0.0,152.21275329589844,156.0,37522.390625,-0.0,2068.07958984375,1.0,282.140869140625,284.6509704589844,293.15985107421875,295.5716552734375,313.1693420410156,299.3944396972656,282.45001220703125,34757.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526277542114258,1.0,0.0,0.0,3.571995496749878,3.572018384933472,8.513636089446663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5579.88427734375,0.0,1439.0079345703125,1895.4371337890625,0.0,2959.888671875,0.8869651556015015,1.0,0.0,3.0,1.0,0.0
