time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330780,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7815972566604614,0.3043435513973236,0.2767244577407837,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.8603156208992004,0.4102956652641296,0.3911206722259521,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.8465890288352966,0.3902034163475036,0.2749165296554565,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8263581991195679,0.3608446717262268,0.3445906937122345,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.724382221698761,0.2394432425498962,1.0920790433883667,285.9669494628906,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1546936035156,285.9662780761719,1.0,0.5526199340820312,1.0,1.0,0.0,1.0,-2.8568334579467773,2.8568267822265625,6.554314495588187e-06,2.2031679153442383,0.912571907043457,0.912571907043457,0.0,153.61219787597656,144.0,36054.359375,-0.0,2080.454345703125,1.0,282.4413146972656,284.81884765625,293.0867919921875,295.4122009277344,313.1693420410156,299.3944396972656,282.1499938964844,34587.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403245210647583,1.0,0.0,0.0,3.624320983886719,3.624344348907471,8.764892527324264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6057.84130859375,0.0,1494.29443359375,1895.4371337890625,0.0,2844.747314453125,0.8985499143600464,1.0,0.0,3.0,1.0,0.0
12330840,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7815972566604614,0.3043435513973236,0.2767244577407837,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.8603156208992004,0.4102956652641296,0.3911206722259521,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.8465890288352966,0.3902034163475036,0.2749165296554565,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8263581991195679,0.3608446717262268,0.3445906937122345,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.724382221698761,0.2394432425498962,1.0920790433883667,285.9669494628906,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1546936035156,285.9662780761719,1.0,0.5526199340820312,1.0,1.0,0.0,1.0,-2.8568334579467773,2.8568267822265625,6.554314495588187e-06,2.2031679153442383,0.912571907043457,0.912571907043457,0.0,153.61219787597656,144.0,36054.359375,-0.0,2080.454345703125,1.0,282.4413146972656,284.81884765625,293.0867919921875,295.4122009277344,313.1693420410156,299.3944396972656,282.1499938964844,34587.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403245210647583,1.0,0.0,0.0,3.624320983886719,3.624344348907471,8.764892527324264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6057.84130859375,0.0,1494.29443359375,1895.4371337890625,0.0,2844.747314453125,0.8985499143600464,1.0,0.0,3.0,1.0,0.0
12330900,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.7835376262664795,0.3040174841880798,0.2766474485397339,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.8623268604278564,0.4098885953426361,0.3909378945827484,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.848524272441864,0.3898032605648041,0.2748047411441803,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.8282333612442017,0.3605741560459137,0.3445087373256683,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7261208295822144,0.2393838912248611,1.092301607131958,285.8182067871094,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.15399169921875,285.80694580078125,1.0,0.5515391826629639,1.0,1.0,0.0,1.0,-2.856563329696656,2.8565568923950195,6.553480943694012e-06,2.2031424045562744,0.9169423580169678,0.9169423580169678,0.0,152.11891174316406,144.0,37034.33203125,-0.0,2072.7255859375,1.0,282.1988525390625,284.6457214355469,293.1392822265625,295.6083984375,313.1693420410156,299.3944396972656,282.1499938964844,34667.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489813804626465,1.0,0.0,0.0,3.649166822433472,3.6491904258728014,8.885476177056262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5918.416015625,0.0,1522.2747802734375,1895.4371337890625,0.0,2925.730712890625,0.9041213989257812,1.0,0.0,3.0,1.0,0.0
12330960,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.7854549288749695,0.3031412363052368,0.2759996354579925,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.8645032644271851,0.4089580476284027,0.3902001082897186,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.8505662679672241,0.3888523280620575,0.2742509245872497,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.8302402496337891,0.3598253726959228,0.343924731016159,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.7279390096664429,0.2389629632234573,1.090786695480347,285.7380065917969,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1495361328125,285.7338256835937,1.0,0.5495549440383911,1.0,1.0,0.0,1.0,-2.851717948913574,2.8517115116119385,6.531659892061725e-06,2.19958233833313,0.9213494658470154,0.9213494658470154,0.0,150.09791564941406,132.0,37013.9765625,-0.0,2054.850830078125,1.0,282.1576843261719,284.5737609863281,293.1150207519531,295.5638732910156,313.1693420410156,299.3944396972656,281.8500061035156,34770.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555768132209778,1.0,0.0,0.0,3.671188354492188,3.6712121963500977,8.993041547000757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6178.3857421875,0.0,1547.613525390625,1895.4371337890625,0.0,2987.529296875,0.9091513156890868,1.0,0.0,3.0,1.0,0.0
12331020,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.7902588844299316,0.3004551529884338,0.2736824154853821,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.8701906204223633,0.4061100482940674,0.3876345455646515,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.8558751940727234,0.3859635889530182,0.2723254561424255,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.8353878855705261,0.3574022650718689,0.3417384922504425,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.7323963046073914,0.2373548448085785,1.0838158130645752,285.47906494140625,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1338806152344,285.4744567871094,1.0,0.5434069037437439,1.0,1.0,0.0,1.0,-2.83254075050354,2.8325343132019043,6.4446635406056885e-06,2.1850435733795166,0.926395297050476,0.926395297050476,0.0,144.46409606933594,120.0,37844.7109375,-0.0,1996.0994873046875,1.0,281.8578796386719,284.30426025390625,293.052490234375,295.5765991210937,313.1693420410156,299.3944396972656,281.54998779296875,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733556866645813,1.0,0.0,0.0,3.7073721885681152,3.707396745681762,9.171189958578908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6245.63134765625,0.0,1590.7373046875,1895.4371337890625,0.0,3154.286376953125,0.9174538850784302,1.0,0.0,3.0,1.0,0.0
12331080,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.7902588844299316,0.3004551529884338,0.2736824154853821,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.8701906204223633,0.4061100482940674,0.3876345455646515,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.8558751940727234,0.3859635889530182,0.2723254561424255,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.8353878855705261,0.3574022650718689,0.3417384922504425,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.7323963046073914,0.2373548448085785,1.0838158130645752,285.47906494140625,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1338806152344,285.4744567871094,1.0,0.5434069037437439,1.0,1.0,0.0,1.0,-2.83254075050354,2.8325343132019043,6.4446635406056885e-06,2.1850435733795166,0.926395297050476,0.926395297050476,0.0,144.46409606933594,120.0,37844.7109375,-0.0,1996.0994873046875,1.0,281.8578796386719,284.30426025390625,293.052490234375,295.5765991210937,313.1693420410156,299.3944396972656,281.54998779296875,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733556866645813,1.0,0.0,0.0,3.7073721885681152,3.707396745681762,9.171189958578908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6245.63134765625,0.0,1590.7373046875,1895.4371337890625,0.0,3154.286376953125,0.9174538850784302,1.0,0.0,3.0,1.0,0.0
12331140,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.796868622303009,0.297049880027771,0.2705357074737549,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8780530691146851,0.4024100601673126,0.3840845823287964,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8632644414901733,0.3822631239891052,0.2696936428546905,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8424135446548462,0.354161262512207,0.3386108875274658,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.7382465600967407,0.2350170910358429,1.072910189628601,285.2137145996094,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1129150390625,285.2089233398437,1.0,0.535014271736145,1.0,1.0,0.0,1.0,-2.80447006225586,2.804463624954224,6.317930456134491e-06,2.1635587215423584,0.927847981452942,0.927847981452942,0.0,137.0992889404297,108.0,38520.92578125,-0.0,1915.6412353515625,1.0,281.5576477050781,284.0313720703125,292.9559936523437,295.5284423828125,313.1693420410156,299.3944396972656,281.25,35373.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876557350158691,1.0,0.0,0.0,3.731632709503174,3.7316575050354,9.29161217300134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6293.9287109375,0.0,1621.1087646484375,1895.4371337890625,0.0,3288.27734375,0.923111379146576,1.0,0.0,3.0,1.0,0.0
12331200,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.796868622303009,0.297049880027771,0.2705357074737549,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8780530691146851,0.4024100601673126,0.3840845823287964,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8632644414901733,0.3822631239891052,0.2696936428546905,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8424135446548462,0.354161262512207,0.3386108875274658,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.7382465600967407,0.2350170910358429,1.072910189628601,285.2137145996094,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1129150390625,285.2089233398437,1.0,0.535014271736145,1.0,1.0,0.0,1.0,-2.80447006225586,2.804463624954224,6.317930456134491e-06,2.1635587215423584,0.927847981452942,0.927847981452942,0.0,137.0992889404297,108.0,38520.92578125,-0.0,1915.6412353515625,1.0,281.5576477050781,284.0313720703125,292.9559936523437,295.5284423828125,313.1693420410156,299.3944396972656,281.25,35373.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876557350158691,1.0,0.0,0.0,3.731632709503174,3.7316575050354,9.29161217300134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6293.9287109375,0.0,1621.1087646484375,1895.4371337890625,0.0,3288.27734375,0.923111379146576,1.0,0.0,3.0,1.0,0.0
12331260,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8057262897491455,0.2932499349117279,0.2669393420219421,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8885431885719299,0.3981911540031433,0.379940390586853,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8732318878173828,0.3780812621116638,0.2666517794132232,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.851804792881012,0.3504192233085632,0.33490651845932,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7459309697151184,0.2322102487087249,1.0594464540481567,284.9458312988281,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0899353027344,284.9410095214844,1.0,0.525011420249939,1.0,1.0,0.0,1.0,-2.770882368087769,2.770876169204712,6.167776064103236e-06,2.137773275375366,0.9257067441940308,0.9257067441940308,0.0,128.43670654296875,96.0,39065.23046875,-0.0,1822.013671875,1.0,281.25750732421875,283.7581787109375,292.8545227050781,295.4613647460937,313.1693420410156,299.3944396972656,280.95001220703125,35716.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987745046615601,1.0,0.0,0.0,3.743210792541504,3.7432355880737305,9.349359402222036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6332.52197265625,0.0,1637.188232421875,1895.4371337890625,0.0,3392.158203125,0.9259353876113892,1.0,0.0,3.0,1.0,0.0
12331320,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8057262897491455,0.2932499349117279,0.2669393420219421,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8885431885719299,0.3981911540031433,0.379940390586853,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8732318878173828,0.3780812621116638,0.2666517794132232,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.851804792881012,0.3504192233085632,0.33490651845932,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7459309697151184,0.2322102487087249,1.0594464540481567,284.9458312988281,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0899353027344,284.9410095214844,1.0,0.525011420249939,1.0,1.0,0.0,1.0,-2.770882368087769,2.770876169204712,6.167776064103236e-06,2.137773275375366,0.9257067441940308,0.9257067441940308,0.0,128.43670654296875,96.0,39065.23046875,-0.0,1822.013671875,1.0,281.25750732421875,283.7581787109375,292.8545227050781,295.4613647460937,313.1693420410156,299.3944396972656,280.95001220703125,35716.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987745046615601,1.0,0.0,0.0,3.743210792541504,3.7432355880737305,9.349359402222036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6332.52197265625,0.0,1637.188232421875,1895.4371337890625,0.0,3392.158203125,0.9259353876113892,1.0,0.0,3.0,1.0,0.0
12331380,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.8166568279266357,0.2891952097415924,0.2630608975887298,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.902008056640625,0.3936182260513305,0.3754006922245025,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8861839175224304,0.3735689222812652,0.2633354067802429,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.8640556335449219,0.3463400602340698,0.3308229148387909,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.755913257598877,0.2290902435779571,1.0442842245101929,284.6776428222656,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06671142578125,284.6728210449219,1.0,0.513832688331604,1.0,1.0,0.0,1.0,-2.73365330696106,2.733647346496582,6.003373982821358e-06,2.1091551780700684,0.9199841618537904,0.9199841618537904,0.0,118.87664794921876,84.0,39492.5,-0.0,1720.856689453125,1.0,280.9574890136719,283.48638916015625,292.75439453125,295.3876037597656,313.1693420410156,299.3944396972656,280.6499938964844,36077.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078254699707032,1.0,0.0,0.0,3.741446018218994,3.7414708137512207,9.340545261693478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6363.6005859375,0.0,1637.902099609375,1895.4371337890625,0.0,3476.412353515625,0.9257757663726808,1.0,0.0,3.0,1.0,0.0
12331440,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.8166568279266357,0.2891952097415924,0.2630608975887298,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.902008056640625,0.3936182260513305,0.3754006922245025,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8861839175224304,0.3735689222812652,0.2633354067802429,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.8640556335449219,0.3463400602340698,0.3308229148387909,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.755913257598877,0.2290902435779571,1.0442842245101929,284.6776428222656,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06671142578125,284.6728210449219,1.0,0.513832688331604,1.0,1.0,0.0,1.0,-2.73365330696106,2.733647346496582,6.003373982821358e-06,2.1091551780700684,0.9199841618537904,0.9199841618537904,0.0,118.87664794921876,84.0,39492.5,-0.0,1720.856689453125,1.0,280.9574890136719,283.48638916015625,292.75439453125,295.3876037597656,313.1693420410156,299.3944396972656,280.6499938964844,36077.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078254699707032,1.0,0.0,0.0,3.741446018218994,3.7414708137512207,9.340545261693478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6363.6005859375,0.0,1637.902099609375,1895.4371337890625,0.0,3476.412353515625,0.9257757663726808,1.0,0.0,3.0,1.0,0.0
12331500,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008239746094,0.8230557441711426,0.2871157526969909,0.2610815465450287,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983825683594,0.910467267036438,0.3912472724914551,0.3730534613132477,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.8940945267677307,0.3712369203567505,0.2616286277770996,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992980957031,0.8716002106666565,0.3442196249961853,0.3287044763565063,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.7620837688446045,0.2274570763111114,1.036334753036499,284.4981994628906,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0555419921875,284.48486328125,1.0,0.507906436920166,1.0,1.0,0.0,1.0,-2.714304685592652,2.714298725128174,5.918786428082967e-06,2.094271659851074,0.91523277759552,0.91523277759552,0.0,113.81759643554688,84.0,40150.8828125,-0.0,1668.864013671875,1.0,280.69891357421875,283.2894287109375,292.7290344238281,295.4496765136719,313.1693420410156,299.3944396972656,280.6499938964844,36278.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141070246696472,1.0,0.0,0.0,3.735484123229981,3.735509157180786,9.310802511208748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6135.13134765625,0.0,1632.499267578125,1895.4371337890625,0.0,3534.6787109375,0.9245371222496032,1.0,0.0,3.0,1.0,0.0
12331560,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115295410156,0.8298984169960022,0.2849572002887726,0.2589856386184692,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107360839844,0.9202206134796144,0.3887811601161957,0.3705742359161377,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4108581542969,0.90266615152359,0.3688121438026428,0.2598215937614441,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110412597656,0.8798596858978271,0.3420105576515198,0.3264657855033874,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.76885986328125,0.2257519364356994,1.0279549360275269,284.4106750488281,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.04425048828125,284.4058837890625,1.0,0.5017639994621277,1.0,1.0,0.0,1.0,-2.693875551223755,2.6938695907592773,5.830127065564739e-06,2.078557014465332,0.9107102751731871,0.9107102751731871,0.0,108.72159576416016,72.0,39811.859375,-0.0,1615.8402099609375,1.0,280.6574401855469,283.2173767089844,292.65509033203125,295.3083801269531,313.1693420410156,299.3944396972656,280.3500061035156,36463.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915514886379242,1.0,0.0,0.0,3.725454807281494,3.7254796028137207,9.260871820515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6387.0625,0.0,1622.2841796875,1895.4371337890625,0.0,3547.7109375,0.9224434494972228,1.0,0.0,3.0,1.0,0.0
12331620,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.8468655943870544,0.2805815041065216,0.2547634541988373,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14697265625,0.9443880915641784,0.3837364017963409,0.3655254542827606,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.9254341721534728,0.3638644218444824,0.2561554908752441,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9002025723457336,0.3374858200550079,0.3218983709812164,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.7857387065887451,0.2222559750080108,1.0107909440994265,284.1469116210937,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.02301025390625,284.1422424316406,1.0,0.4889892637729645,1.0,1.0,0.0,1.0,-2.6522159576416016,2.6522104740142822,5.651374522130936e-06,2.046497106552124,0.8979418277740479,0.8979418277740479,0.0,98.18280029296876,60.0,40026.9375,-0.0,1509.3533935546875,1.0,280.35772705078125,282.9530944824219,292.5550537109375,295.2225646972656,313.1693420410156,299.3944396972656,280.6499938964844,36883.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221222400665284,1.0,0.0,0.0,3.693943977355957,3.693968534469605,9.104873583964944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5705.1494140625,0.0,1589.2969970703125,1895.4371337890625,0.0,3608.730712890625,0.9156670570373536,1.0,0.0,3.0,1.0,0.0
12331680,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.8468655943870544,0.2805815041065216,0.2547634541988373,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14697265625,0.9443880915641784,0.3837364017963409,0.3655254542827606,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.9254341721534728,0.3638644218444824,0.2561554908752441,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9002025723457336,0.3374858200550079,0.3218983709812164,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.7857387065887451,0.2222559750080108,1.0107909440994265,284.1469116210937,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.02301025390625,284.1422424316406,1.0,0.4889892637729645,1.0,1.0,0.0,1.0,-2.6522159576416016,2.6522104740142822,5.651374522130936e-06,2.046497106552124,0.8979418277740479,0.8979418277740479,0.0,98.18280029296876,60.0,40026.9375,-0.0,1509.3533935546875,1.0,280.35772705078125,282.9530944824219,292.5550537109375,295.2225646972656,313.1693420410156,299.3944396972656,280.6499938964844,36883.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221222400665284,1.0,0.0,0.0,3.693943977355957,3.693968534469605,9.104873583964944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5705.1494140625,0.0,1589.2969970703125,1895.4371337890625,0.0,3608.730712890625,0.9156670570373536,1.0,0.0,3.0,1.0,0.0
12331740,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2720031738281,0.8746915459632874,0.2776097655296325,0.2512772977352142,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.9773783683776855,0.3799433410167694,0.3611250817775726,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.9606850743293762,0.3602886497974396,0.2530316114425659,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.9344247579574584,0.3340778052806854,0.317898690700531,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27203369140625,0.8119913935661316,0.2195565104484558,0.9954193234443665,284.2719421386719,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0120849609375,284.271240234375,1.0,0.4759578108787536,1.0,1.0,0.0,1.0,-2.61569619178772,2.6156907081604004,5.496707217389485e-06,2.018266201019287,0.8886904716491699,0.8886904716491699,0.0,86.540283203125,63.0,37935.51171875,-0.0,1407.8365478515625,1.0,280.6423645019531,283.1203918457031,292.3614501953125,294.8335266113281,313.1693420410156,299.3944396972656,280.95001220703125,36991.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023072719573976,1.0,0.0,0.0,3.6573641300201416,3.65738844871521,8.925441647988919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5482.416015625,0.0,1548.80712890625,1895.4371337890625,0.0,3425.082275390625,0.9075798988342284,1.0,0.0,3.0,1.0,0.0
12331800,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2720031738281,0.8746915459632874,0.2776097655296325,0.2512772977352142,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.9773783683776855,0.3799433410167694,0.3611250817775726,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.9606850743293762,0.3602886497974396,0.2530316114425659,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.9344247579574584,0.3340778052806854,0.317898690700531,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27203369140625,0.8119913935661316,0.2195565104484558,0.9954193234443665,284.2719421386719,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0120849609375,284.271240234375,1.0,0.4759578108787536,1.0,1.0,0.0,1.0,-2.61569619178772,2.6156907081604004,5.496707217389485e-06,2.018266201019287,0.8886904716491699,0.8886904716491699,0.0,86.540283203125,63.0,37935.51171875,-0.0,1407.8365478515625,1.0,280.6423645019531,283.1203918457031,292.3614501953125,294.8335266113281,313.1693420410156,299.3944396972656,280.95001220703125,36991.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023072719573976,1.0,0.0,0.0,3.6573641300201416,3.65738844871521,8.925441647988919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5482.416015625,0.0,1548.80712890625,1895.4371337890625,0.0,3425.082275390625,0.9075798988342284,1.0,0.0,3.0,1.0,0.0
12331860,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.8976616263389587,0.2759149670600891,0.2493022829294204,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9977988600730896,0.3774473369121551,0.3582790791988373,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.984143078327179,0.3580297827720642,0.2510963082313537,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9609781503677368,0.3318687975406647,0.3153369128704071,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.429931640625,0.8310497999191284,0.217839702963829,0.9855962991714478,284.4301147460937,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.01226806640625,284.4301147460937,1.0,0.4681572318077087,1.0,1.0,0.0,1.0,-2.5926759243011475,2.592670440673828,5.400427198765101e-06,2.000526189804077,0.8793179988861084,0.8793179988861084,0.0,79.37348937988281,81.0,35947.95703125,-0.0,1345.979248046875,1.0,280.9416809082031,283.31494140625,292.2418212890625,294.5704040527344,313.1693420410156,299.3944396972656,281.25,37075.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787754774093628,1.0,0.0,0.0,3.617393493652344,3.617417335510254,8.731418006391323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5312.0068359375,0.0,1505.1678466796875,1895.4371337890625,0.0,3205.103759765625,0.898726761341095,1.0,0.0,3.0,1.0,0.0
12331920,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.8976616263389587,0.2759149670600891,0.2493022829294204,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9977988600730896,0.3774473369121551,0.3582790791988373,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.984143078327179,0.3580297827720642,0.2510963082313537,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9609781503677368,0.3318687975406647,0.3153369128704071,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.429931640625,0.8310497999191284,0.217839702963829,0.9855962991714478,284.4301147460937,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.01226806640625,284.4301147460937,1.0,0.4681572318077087,1.0,1.0,0.0,1.0,-2.5926759243011475,2.592670440673828,5.400427198765101e-06,2.000526189804077,0.8793179988861084,0.8793179988861084,0.0,79.37348937988281,81.0,35947.95703125,-0.0,1345.979248046875,1.0,280.9416809082031,283.31494140625,292.2418212890625,294.5704040527344,313.1693420410156,299.3944396972656,281.25,37075.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787754774093628,1.0,0.0,0.0,3.617393493652344,3.617417335510254,8.731418006391323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5312.0068359375,0.0,1505.1678466796875,1895.4371337890625,0.0,3205.103759765625,0.898726761341095,1.0,0.0,3.0,1.0,0.0
12331980,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975341796875,0.8862940669059753,0.274742990732193,0.2482548952102661,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.9881473779678344,0.3755814135074615,0.3565004169940948,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.9730578064918518,0.3563582301139831,0.2499249428510666,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976257324219,0.947972297668457,0.3302397429943084,0.3137903809547424,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8211941123008728,0.2166581600904464,0.9802678227424622,284.5976867675781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.01776123046875,284.5981750488281,1.0,0.4683287739753723,1.0,1.0,0.0,1.0,-2.5796139240264893,2.57960844039917,5.3463409130927175e-06,1.9905420541763303,0.8703703880310059,0.8703703880310059,0.0,81.31109619140625,99.0,34067.06640625,-0.0,1337.7342529296875,1.0,281.2413024902344,283.5160217285156,292.1469421386719,294.3538818359375,313.1693420410156,299.3944396972656,281.54998779296875,37117.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563845753669739,1.0,0.0,0.0,3.5757055282592773,3.5757291316986084,8.531330877303844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5161.22705078125,0.0,1460.262939453125,1895.4371337890625,0.0,2995.10205078125,0.8894740343093872,1.0,0.0,3.0,1.0,0.0
12332040,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975341796875,0.8862940669059753,0.274742990732193,0.2482548952102661,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.9881473779678344,0.3755814135074615,0.3565004169940948,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.9730578064918518,0.3563582301139831,0.2499249428510666,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976257324219,0.947972297668457,0.3302397429943084,0.3137903809547424,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8211941123008728,0.2166581600904464,0.9802678227424622,284.5976867675781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.01776123046875,284.5981750488281,1.0,0.4683287739753723,1.0,1.0,0.0,1.0,-2.5796139240264893,2.57960844039917,5.3463409130927175e-06,1.9905420541763303,0.8703703880310059,0.8703703880310059,0.0,81.31109619140625,99.0,34067.06640625,-0.0,1337.7342529296875,1.0,281.2413024902344,283.5160217285156,292.1469421386719,294.3538818359375,313.1693420410156,299.3944396972656,281.54998779296875,37117.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563845753669739,1.0,0.0,0.0,3.5757055282592773,3.5757291316986084,8.531330877303844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5161.22705078125,0.0,1460.262939453125,1895.4371337890625,0.0,2995.10205078125,0.8894740343093872,1.0,0.0,3.0,1.0,0.0
12332100,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8721243143081665,0.274226427078247,0.2478880286216735,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9743763208389282,0.3747519850730896,0.3558146953582763,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.957561194896698,0.355612188577652,0.2494766116142273,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9308071136474608,0.3295171558856964,0.3132103979587555,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8087380528450012,0.2161609679460525,0.978546679019928,284.7249755859375,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0211486816406,284.73468017578125,1.0,0.4703125953674316,1.0,1.0,0.0,1.0,-2.5750436782836914,2.575038433074951,5.327574399416335e-06,1.9870952367782595,0.8665611743927002,0.8665611743927002,0.0,84.75301361083984,99.0,32696.08984375,-0.0,1346.9971923828125,1.0,281.4964294433594,283.6758117675781,292.0751953125,294.1543884277344,313.1693420410156,299.3944396972656,281.54998779296875,37115.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433089852333069,1.0,0.0,0.0,3.5543041229248047,3.5543274879455566,8.429512945440365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5266.99609375,0.0,1437.413818359375,1895.4371337890625,0.0,2872.646484375,0.8847529888153076,1.0,0.0,3.0,1.0,0.0
12332160,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8564718961715698,0.27379110455513,0.2476713508367538,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9565150737762452,0.3740147054195404,0.3552944660186767,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9382382035255432,0.3549583554267883,0.2491527050733566,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9112828969955444,0.3288769721984863,0.3127815425395965,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7937477231025696,0.2157353311777115,0.9774423241615297,284.76959228515625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.025146484375,284.770263671875,1.0,0.4732477366924286,1.0,1.0,0.0,1.0,-2.571925163269043,2.5719199180603027,5.314837835612707e-06,1.9847683906555176,0.8618677258491516,0.8618677258491516,0.0,89.287109375,117.0,32247.82421875,-0.0,1362.8779296875,1.0,281.541015625,283.7197265625,292.05426025390625,294.1492004394531,313.1693420410156,299.3944396972656,281.8500061035156,37130.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351805806159973,1.0,0.0,0.0,3.533395767211914,3.533418893814087,8.330630976161046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5020.7373046875,0.0,1415.458251953125,1895.4371337890625,0.0,2796.722412109375,0.8800764679908752,1.0,0.0,3.0,1.0,0.0
12332220,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8252240419387817,0.2729475498199463,0.2473434954881668,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9143162369728088,0.3726081252098083,0.3544100224971771,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.89762943983078,0.3537189364433288,0.2486138641834259,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8747189044952393,0.3276540338993072,0.3120731711387634,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7627242803573608,0.2149446457624435,0.9760125279426576,284.9425048828125,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.032958984375,284.9433288574219,1.0,0.4811428487300873,1.0,1.0,0.0,1.0,-2.5672502517700195,2.5672447681427,5.295882147038356e-06,1.9813346862792969,0.8538086414337158,0.8538086414337158,0.0,101.0480728149414,135.0,30468.177734375,-0.0,1408.3299560546875,1.0,281.84051513671875,283.9235534667969,291.9584655761719,293.9451599121094,313.1693420410156,299.3944396972656,282.1499938964844,37125.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142557144165039,1.0,0.0,0.0,3.4911892414093018,3.4912118911743164,8.132799393933965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4886.82421875,0.0,1371.6092529296875,1895.4371337890625,0.0,2602.437744140625,0.8707038164138794,1.0,0.0,3.0,1.0,0.0
12332280,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8252240419387817,0.2729475498199463,0.2473434954881668,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9143162369728088,0.3726081252098083,0.3544100224971771,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.89762943983078,0.3537189364433288,0.2486138641834259,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8747189044952393,0.3276540338993072,0.3120731711387634,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7627242803573608,0.2149446457624435,0.9760125279426576,284.9425048828125,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.032958984375,284.9433288574219,1.0,0.4811428487300873,1.0,1.0,0.0,1.0,-2.5672502517700195,2.5672447681427,5.295882147038356e-06,1.9813346862792969,0.8538086414337158,0.8538086414337158,0.0,101.0480728149414,135.0,30468.177734375,-0.0,1408.3299560546875,1.0,281.84051513671875,283.9235534667969,291.9584655761719,293.9451599121094,313.1693420410156,299.3944396972656,282.1499938964844,37125.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142557144165039,1.0,0.0,0.0,3.4911892414093018,3.4912118911743164,8.132799393933965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4886.82421875,0.0,1371.6092529296875,1895.4371337890625,0.0,2602.437744140625,0.8707038164138794,1.0,0.0,3.0,1.0,0.0
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.795516312122345,0.2721707820892334,0.2471698671579361,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.878960371017456,0.3713053464889526,0.3537262678146362,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8639668822288513,0.352593332529068,0.2482305020093917,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8429699540138245,0.3265174329280853,0.3115488886833191,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7359841465950012,0.2142276018857956,0.9754071831703186,285.1154479980469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0404968261719,285.1163330078125,1.0,0.4908475279808044,1.0,1.0,0.0,1.0,-2.5644009113311768,2.5643956661224365,5.284476173983421e-06,1.9793071746826167,0.8462005853652954,0.8462005853652954,0.0,115.24949645996094,138.0,28717.8125,-0.0,1466.6903076171875,1.0,282.1401062011719,284.1268310546875,291.8598937988281,293.7402648925781,313.1693420410156,299.3944396972656,282.45001220703125,37105.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928048968315125,1.0,0.0,0.0,3.449615001678467,3.4496374130249023,7.940257091831882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4758.69189453125,0.0,1329.2666015625,1895.4371337890625,0.0,2405.8330078125,0.8614766001701355,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.795516312122345,0.2721707820892334,0.2471698671579361,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.878960371017456,0.3713053464889526,0.3537262678146362,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8639668822288513,0.352593332529068,0.2482305020093917,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8429699540138245,0.3265174329280853,0.3115488886833191,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7359841465950012,0.2142276018857956,0.9754071831703186,285.1154479980469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0404968261719,285.1163330078125,1.0,0.4908475279808044,1.0,1.0,0.0,1.0,-2.5644009113311768,2.5643956661224365,5.284476173983421e-06,1.9793071746826167,0.8462005853652954,0.8462005853652954,0.0,115.24949645996094,138.0,28717.8125,-0.0,1466.6903076171875,1.0,282.1401062011719,284.1268310546875,291.8598937988281,293.7402648925781,313.1693420410156,299.3944396972656,282.45001220703125,37105.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928048968315125,1.0,0.0,0.0,3.449615001678467,3.4496374130249023,7.940257091831882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4758.69189453125,0.0,1329.2666015625,1895.4371337890625,0.0,2405.8330078125,0.8614766001701355,1.0,0.0,3.0,1.0,0.0
12332460,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7775872349739075,0.2714710235595703,0.2468989938497543,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8592643737792969,0.3700962662696838,0.3529616594314575,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8452536463737488,0.3515620827674866,0.2477887272834777,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8253695964813232,0.3254579901695251,0.3109279572963714,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.7209541201591492,0.2135723978281021,0.9742761850357056,285.2864685058594,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0476989746094,285.2873229980469,1.0,0.4969161450862884,1.0,1.0,0.0,1.0,-2.5605227947235107,2.5605175495147705,5.268874701869208e-06,1.97649884223938,0.8390303254127502,0.8390303254127502,0.0,125.1734390258789,126.0,26978.91015625,-0.0,1504.86474609375,1.0,282.439697265625,284.3281555175781,291.7603759765625,293.53533935546875,313.1693420410156,299.3944396972656,282.75,37076.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703364491462708,1.0,0.0,0.0,3.409048557281494,3.4090707302093506,7.754605348964105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4635.384765625,0.0,1288.7801513671875,1895.4371337890625,0.0,2203.826416015625,0.8524807095527649,1.0,0.0,3.0,1.0,0.0
12332520,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7775872349739075,0.2714710235595703,0.2468989938497543,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8592643737792969,0.3700962662696838,0.3529616594314575,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8452536463737488,0.3515620827674866,0.2477887272834777,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8253695964813232,0.3254579901695251,0.3109279572963714,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.7209541201591492,0.2135723978281021,0.9742761850357056,285.2864685058594,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0476989746094,285.2873229980469,1.0,0.4969161450862884,1.0,1.0,0.0,1.0,-2.5605227947235107,2.5605175495147705,5.268874701869208e-06,1.97649884223938,0.8390303254127502,0.8390303254127502,0.0,125.1734390258789,126.0,26978.91015625,-0.0,1504.86474609375,1.0,282.439697265625,284.3281555175781,291.7603759765625,293.53533935546875,313.1693420410156,299.3944396972656,282.75,37076.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703364491462708,1.0,0.0,0.0,3.409048557281494,3.4090707302093506,7.754605348964105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4635.384765625,0.0,1288.7801513671875,1895.4371337890625,0.0,2203.826416015625,0.8524807095527649,1.0,0.0,3.0,1.0,0.0
