time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332580,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7748720645904541,0.270903080701828,0.246408075094223,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.856128990650177,0.3690111339092254,0.351963073015213,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.8423618674278259,0.3506596982479095,0.2471766322851181,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8225182294845581,0.3245076537132263,0.3100587427616119,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.7185084223747253,0.2130148261785507,0.971910834312439,285.4545593261719,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0549621582031,285.4553527832031,1.0,0.4964307844638824,1.0,1.0,0.0,1.0,-2.5541141033172607,2.5541088581085205,5.242861334409099e-06,1.971715927124024,0.8322802782058716,0.8322802782058716,0.0,126.336181640625,114.0,25245.28515625,-0.0,1501.3614501953125,1.0,282.7392578125,284.5268249511719,291.6610717773437,293.3309936523437,313.1693420410156,299.3944396972656,283.04998779296875,37041.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464883327484131,1.0,0.0,0.0,3.369727611541748,3.3697493076324463,7.576749680993089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4516.54052734375,0.0,1250.32666015625,1895.4371337890625,0.0,1995.1483154296875,0.8437705636024475,1.0,0.0,3.0,1.0,0.0
12332640,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7748720645904541,0.270903080701828,0.246408075094223,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.856128990650177,0.3690111339092254,0.351963073015213,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.8423618674278259,0.3506596982479095,0.2471766322851181,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8225182294845581,0.3245076537132263,0.3100587427616119,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.7185084223747253,0.2130148261785507,0.971910834312439,285.4545593261719,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0549621582031,285.4553527832031,1.0,0.4964307844638824,1.0,1.0,0.0,1.0,-2.5541141033172607,2.5541088581085205,5.242861334409099e-06,1.971715927124024,0.8322802782058716,0.8322802782058716,0.0,126.336181640625,114.0,25245.28515625,-0.0,1501.3614501953125,1.0,282.7392578125,284.5268249511719,291.6610717773437,293.3309936523437,313.1693420410156,299.3944396972656,283.04998779296875,37041.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464883327484131,1.0,0.0,0.0,3.369727611541748,3.3697493076324463,7.576749680993089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4516.54052734375,0.0,1250.32666015625,1895.4371337890625,0.0,1995.1483154296875,0.8437705636024475,1.0,0.0,3.0,1.0,0.0
12332700,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.776921808719635,0.2706571221351623,0.2461024820804596,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.8582125902175903,0.3685023486614227,0.3513982594013214,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8443933129310608,0.3502432107925415,0.2468215227127075,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8244189023971558,0.3240633606910705,0.3095573484897613,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.7202211618423462,0.212769940495491,0.9704418182373048,285.5735778808594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0585632324219,285.58282470703125,1.0,0.4947217404842376,1.0,1.0,0.0,1.0,-2.550274610519409,2.550269365310669,5.227237579674693e-06,1.9688149690628047,0.8294859528541565,0.8294859528541565,0.0,124.7202377319336,114.0,24038.4375,-0.0,1489.216796875,1.0,282.990234375,284.68463134765625,291.58563232421875,293.14117431640625,313.1693420410156,299.3944396972656,283.04998779296875,37011.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316189408302307,1.0,0.0,0.0,3.3502683639526367,3.350289821624756,7.489495033041749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4592.7861328125,0.0,1231.517578125,1895.4371337890625,0.0,1868.65380859375,0.8394988179206848,1.0,0.0,3.0,1.0,0.0
12332760,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156005859375,0.780877947807312,0.2704880237579345,0.2458525449037552,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.8623142242431641,0.3680630028247833,0.3508813381195068,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.8483574986457825,0.3498993813991546,0.2465074211359024,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.8281259536743164,0.3236818611621856,0.3090940415859222,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.7235025763511658,0.2125789076089859,0.9690690636634828,285.61578369140625,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0625305175781,285.6163635253906,1.0,0.4923376739025116,1.0,1.0,0.0,1.0,-2.546769618988037,2.546764373779297,5.212978521740297e-06,1.966158151626587,0.8258795142173767,0.8258795142173767,0.0,122.04097747802734,102.0,23644.322265625,-0.0,1472.9339599609375,1.0,283.0387878417969,284.7320251464844,291.5661315917969,293.13677978515625,313.1693420410156,299.3944396972656,283.1499938964844,37004.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215293645858765,1.0,0.0,0.0,3.3317360877990723,3.3317573070526123,7.406866302517301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4543.400390625,0.0,1213.93701171875,1895.4371337890625,0.0,1784.623291015625,0.8333669304847717,1.0,0.0,3.0,1.0,0.0
12332820,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7922710180282593,0.2697701454162597,0.2450609803199768,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8744487762451172,0.3668351471424103,0.3495619297027588,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8600319623947144,0.3488271534442901,0.2456476390361786,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8389619588851929,0.3226069509983063,0.3079068064689636,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7329050302505493,0.2119974046945572,0.9654785990715028,285.66290283203125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0677795410156,285.662353515625,1.0,0.4859911203384399,1.0,1.0,0.0,1.0,-2.537463426589966,2.5374581813812256,5.175199021323351e-06,1.9590961933135984,0.8175014853477478,0.8175014853477478,0.0,114.84622192382812,90.0,22722.888671875,-0.0,1429.5567626953125,1.0,283.1457824707031,284.8049011230469,291.52423095703125,293.0579833984375,313.1693420410156,299.3944396972656,283.1499938964844,36720.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080907821655273,1.0,0.0,0.0,3.2720086574554443,3.272029161453247,7.143682978494326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4559.05322265625,0.0,1156.7239990234375,1895.4371337890625,0.0,1675.1798095703125,0.8186188340187073,1.0,0.0,3.0,1.0,0.0
12332880,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7922710180282593,0.2697701454162597,0.2450609803199768,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8744487762451172,0.3668351471424103,0.3495619297027588,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8600319623947144,0.3488271534442901,0.2456476390361786,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8389619588851929,0.3226069509983063,0.3079068064689636,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7329050302505493,0.2119974046945572,0.9654785990715028,285.66290283203125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0677795410156,285.662353515625,1.0,0.4859911203384399,1.0,1.0,0.0,1.0,-2.537463426589966,2.5374581813812256,5.175199021323351e-06,1.9590961933135984,0.8175014853477478,0.8175014853477478,0.0,114.84622192382812,90.0,22722.888671875,-0.0,1429.5567626953125,1.0,283.1457824707031,284.8049011230469,291.52423095703125,293.0579833984375,313.1693420410156,299.3944396972656,283.1499938964844,36720.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080907821655273,1.0,0.0,0.0,3.2720086574554443,3.272029161453247,7.143682978494326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4559.05322265625,0.0,1156.7239990234375,1895.4371337890625,0.0,1675.1798095703125,0.8186188340187073,1.0,0.0,3.0,1.0,0.0
12332940,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8072691559791565,0.2685305476188659,0.2437647581100464,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.8909472227096558,0.365098237991333,0.3477311134338379,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8759756684303284,0.3472202122211456,0.244388610124588,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.853743851184845,0.3210665583610534,0.3062495291233063,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.7454930543899536,0.2110763639211654,0.9602383375167848,285.6496887207031,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06903076171875,285.6486511230469,1.0,0.4780384004116058,1.0,1.0,0.0,1.0,-2.52391004562378,2.523905038833618,5.120261903357459e-06,1.948726773262024,0.8068041205406189,0.8068041205406189,0.0,106.2165069580078,78.0,22124.92578125,-0.0,1374.8809814453125,1.0,283.1498413085937,284.8088073730469,291.477783203125,292.99383544921875,313.1693420410156,299.3944396972656,283.1499938964844,36203.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032323479652405,1.0,0.0,0.0,3.1881103515625,3.188130140304565,6.78203491588647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4520.71728515625,0.0,1078.7784423828125,1895.4371337890625,0.0,1636.355224609375,0.799201488494873,1.0,0.0,3.0,1.0,0.0
12333000,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8072691559791565,0.2685305476188659,0.2437647581100464,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.8909472227096558,0.365098237991333,0.3477311134338379,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8759756684303284,0.3472202122211456,0.244388610124588,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.853743851184845,0.3210665583610534,0.3062495291233063,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.7454930543899536,0.2110763639211654,0.9602383375167848,285.6496887207031,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06903076171875,285.6486511230469,1.0,0.4780384004116058,1.0,1.0,0.0,1.0,-2.52391004562378,2.523905038833618,5.120261903357459e-06,1.948726773262024,0.8068041205406189,0.8068041205406189,0.0,106.2165069580078,78.0,22124.92578125,-0.0,1374.8809814453125,1.0,283.1498413085937,284.8088073730469,291.477783203125,292.99383544921875,313.1693420410156,299.3944396972656,283.1499938964844,36203.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032323479652405,1.0,0.0,0.0,3.1881103515625,3.188130140304565,6.78203491588647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4520.71728515625,0.0,1078.7784423828125,1895.4371337890625,0.0,1636.355224609375,0.799201488494873,1.0,0.0,3.0,1.0,0.0
12333060,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.825126051902771,0.2669837176799774,0.2420968115329742,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.9127895832061768,0.363026350736618,0.3454928994178772,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.8968597650527954,0.3452826738357544,0.2428263127803802,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8734012246131897,0.3192098140716553,0.304209440946579,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.762155294418335,0.2098946124315261,0.953521192073822,285.6374816894531,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0675048828125,285.6366577148437,1.0,0.468890368938446,1.0,1.0,0.0,1.0,-2.50682020187378,2.506815195083618,5.05126490679686e-06,1.9355747699737549,0.7943467497825623,0.7943467497825623,0.0,96.68731689453124,66.0,21508.2578125,-0.0,1312.515625,1.0,283.1499938964844,284.8149719238281,291.4006042480469,292.8866271972656,313.1693420410156,299.3944396972656,283.1499938964844,35562.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698459267616272,1.0,0.0,0.0,3.087265968322754,3.087284803390503,6.359770168273826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4470.4384765625,0.0,989.821533203125,1895.4371337890625,0.0,1598.615234375,0.7759941816329956,1.0,0.0,3.0,1.0,0.0
12333120,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.825126051902771,0.2669837176799774,0.2420968115329742,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.9127895832061768,0.363026350736618,0.3454928994178772,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.8968597650527954,0.3452826738357544,0.2428263127803802,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8734012246131897,0.3192098140716553,0.304209440946579,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.762155294418335,0.2098946124315261,0.953521192073822,285.6374816894531,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0675048828125,285.6366577148437,1.0,0.468890368938446,1.0,1.0,0.0,1.0,-2.50682020187378,2.506815195083618,5.05126490679686e-06,1.9355747699737549,0.7943467497825623,0.7943467497825623,0.0,96.68731689453124,66.0,21508.2578125,-0.0,1312.515625,1.0,283.1499938964844,284.8149719238281,291.4006042480469,292.8866271972656,313.1693420410156,299.3944396972656,283.1499938964844,35562.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698459267616272,1.0,0.0,0.0,3.087265968322754,3.087284803390503,6.359770168273826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4470.4384765625,0.0,989.821533203125,1895.4371337890625,0.0,1598.615234375,0.7759941816329956,1.0,0.0,3.0,1.0,0.0
12333180,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.8482385277748108,0.265331894159317,0.2402762621641159,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.9444474577903748,0.3608101606369018,0.3430577516555786,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9265698194503784,0.3432154357433319,0.2411280274391174,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9001145958900452,0.3172096312046051,0.3019759953022003,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7850180268287659,0.2085792124271392,0.9459636807441713,285.6313171386719,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0648498535156,285.6308288574219,1.0,0.4588777422904968,1.0,1.0,0.0,1.0,-2.4879043102264404,2.48789930343628,4.975369392923312e-06,1.9209744930267327,0.7803289294242859,0.7803289294242859,0.0,86.47716522216797,54.0,20877.646484375,-0.0,1245.861083984375,1.0,283.1499938964844,284.8279724121094,291.3148498535156,292.763427734375,313.1693420410156,299.3944396972656,283.1499938964844,34839.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911392211914062,1.0,0.0,0.0,2.97253966331482,2.972557544708252,5.89588012189779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4417.544921875,0.0,894.9194946289062,1895.4371337890625,0.0,1541.539306640625,0.7497348785400391,1.0,0.0,3.0,1.0,0.0
12333240,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.8482385277748108,0.265331894159317,0.2402762621641159,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.9444474577903748,0.3608101606369018,0.3430577516555786,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9265698194503784,0.3432154357433319,0.2411280274391174,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9001145958900452,0.3172096312046051,0.3019759953022003,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7850180268287659,0.2085792124271392,0.9459636807441713,285.6313171386719,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0648498535156,285.6308288574219,1.0,0.4588777422904968,1.0,1.0,0.0,1.0,-2.4879043102264404,2.48789930343628,4.975369392923312e-06,1.9209744930267327,0.7803289294242859,0.7803289294242859,0.0,86.47716522216797,54.0,20877.646484375,-0.0,1245.861083984375,1.0,283.1499938964844,284.8279724121094,291.3148498535156,292.763427734375,313.1693420410156,299.3944396972656,283.1499938964844,34839.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911392211914062,1.0,0.0,0.0,2.97253966331482,2.972557544708252,5.89588012189779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4417.544921875,0.0,894.9194946289062,1895.4371337890625,0.0,1541.539306640625,0.7497348785400391,1.0,0.0,3.0,1.0,0.0
12333300,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8633051514625549,0.2644955217838287,0.239342376589775,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.9630964398384094,0.3596789538860321,0.3418027758598327,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.9461014270782472,0.3421634435653686,0.2402547001838684,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.9179955124855042,0.3161847293376922,0.3008208274841308,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.7996006608009338,0.2078962624073028,0.942005455493927,285.63262939453125,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0634155273437,285.632568359375,1.0,0.4536236226558685,1.0,1.0,0.0,1.0,-2.4780819416046143,2.478076934814453,4.936171080771601e-06,1.9133824110031128,0.7728137373924255,0.7728137373924255,0.0,81.18070220947266,54.0,20544.474609375,-0.0,1211.6541748046875,1.0,283.1499938964844,284.8397521972656,291.2732238769531,292.7009582519531,313.1693420410156,299.3944396972656,283.1499938964844,34282.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865178346633911,1.0,0.0,0.0,2.9034972190856934,2.9035143852233887,5.625176413559529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4390.49072265625,0.0,840.2085571289062,1895.4371337890625,0.0,1506.0220947265625,0.7366473078727722,1.0,0.0,3.0,1.0,0.0
12333360,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.881791353225708,0.2636595368385315,0.2384054362773895,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9825376868247986,0.3585412800312042,0.340537279844284,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9675329327583312,0.341107428073883,0.2393756955862045,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9406620264053344,0.3151519298553467,0.2996536195278168,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8164211511611938,0.2072048932313919,0.9379842877388,285.6321105957031,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0619506835937,285.6319580078125,1.0,0.4482349753379822,1.0,1.0,0.0,1.0,-2.468146324157715,2.4681413173675537,4.896672635368304e-06,1.905697464942932,0.7649257779121399,0.7649257779121399,0.0,75.78155517578125,57.0,20241.458984375,-0.0,1177.1427001953125,1.0,283.1499938964844,284.8484802246094,291.2341613769531,292.6420288085937,313.1693420410156,299.3944396972656,283.1499938964844,34054.93359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814411282539368,1.0,0.0,0.0,2.8460803031921387,2.846096992492676,5.404899638961069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4366.0888671875,0.0,797.84423828125,1895.4371337890625,0.0,1467.4813232421875,0.7209502458572388,1.0,0.0,3.0,1.0,0.0
12333420,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.902172327041626,0.2619828581809997,0.2367275506258011,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.3562638759613037,0.3376764357089996,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9873961210250854,0.3389855325222015,0.2377641797065735,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9636730551719666,0.3130676448345184,0.2975085377693176,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412353515625,0.8334261178970337,0.2058001458644867,0.930831491947174,285.6413269042969,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0591125488281,285.6416015625,1.0,0.4419577121734619,1.0,1.0,0.0,1.0,-2.449629783630371,2.449625015258789,4.823508334084181e-06,1.891381859779358,0.7483526468276978,0.7483526468276978,0.0,70.31731414794922,75.0,19612.283203125,-0.0,1132.712158203125,1.0,283.1499938964844,284.877685546875,291.162841796875,292.5295104980469,313.1693420410156,299.3944396972656,283.1499938964844,33214.875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702260971069336,1.0,0.0,0.0,2.7097887992858887,2.7098045349121094,4.899640657640703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4317.783203125,0.0,701.6424560546875,1895.4371337890625,0.0,1384.175537109375,0.6901015043258667,1.0,0.0,3.0,1.0,0.0
12333480,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.902172327041626,0.2619828581809997,0.2367275506258011,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.3562638759613037,0.3376764357089996,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9873961210250854,0.3389855325222015,0.2377641797065735,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9636730551719666,0.3130676448345184,0.2975085377693176,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412353515625,0.8334261178970337,0.2058001458644867,0.930831491947174,285.6413269042969,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0591125488281,285.6416015625,1.0,0.4419577121734619,1.0,1.0,0.0,1.0,-2.449629783630371,2.449625015258789,4.823508334084181e-06,1.891381859779358,0.7483526468276978,0.7483526468276978,0.0,70.31731414794922,75.0,19612.283203125,-0.0,1132.712158203125,1.0,283.1499938964844,284.877685546875,291.162841796875,292.5295104980469,313.1693420410156,299.3944396972656,283.1499938964844,33214.875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702260971069336,1.0,0.0,0.0,2.7097887992858887,2.7098045349121094,4.899640657640703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4317.783203125,0.0,701.6424560546875,1895.4371337890625,0.0,1384.175537109375,0.6901015043258667,1.0,0.0,3.0,1.0,0.0
12333540,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.8829326033592224,0.2602718770503998,0.2353451997041702,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9836387038230896,0.3539443910121918,0.3361969888210296,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9688537120819092,0.3368358016014099,0.2363842874765396,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.94185471534729,0.3109476566314697,0.2956688404083252,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8171658515930176,0.2043512761592865,0.9250975847244264,285.6607360839844,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0561828613281,285.66180419921875,1.0,0.443000465631485,1.0,1.0,0.0,1.0,-2.4354376792907715,2.435432910919189,4.768157396028983e-06,1.8805906772613523,0.7308476567268372,0.7308476567268372,0.0,73.56253051757812,93.0,19014.828125,-0.0,1129.9505615234375,1.0,283.1499938964844,284.9174194335937,291.10137939453125,292.42791748046875,313.1693420410156,299.3944396972656,283.1499938964844,32316.23828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582604050636292,1.0,0.0,0.0,2.5657217502593994,2.5657362937927246,4.392507264583401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4273.48193359375,0.0,608.9322509765625,1895.4371337890625,0.0,1298.2183837890625,0.6576721668243408,1.0,0.0,3.0,1.0,0.0
12333600,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.8829326033592224,0.2602718770503998,0.2353451997041702,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9836387038230896,0.3539443910121918,0.3361969888210296,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9688537120819092,0.3368358016014099,0.2363842874765396,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.94185471534729,0.3109476566314697,0.2956688404083252,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8171658515930176,0.2043512761592865,0.9250975847244264,285.6607360839844,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0561828613281,285.66180419921875,1.0,0.443000465631485,1.0,1.0,0.0,1.0,-2.4354376792907715,2.435432910919189,4.768157396028983e-06,1.8805906772613523,0.7308476567268372,0.7308476567268372,0.0,73.56253051757812,93.0,19014.828125,-0.0,1129.9505615234375,1.0,283.1499938964844,284.9174194335937,291.10137939453125,292.42791748046875,313.1693420410156,299.3944396972656,283.1499938964844,32316.23828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582604050636292,1.0,0.0,0.0,2.5657217502593994,2.5657362937927246,4.392507264583401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4273.48193359375,0.0,608.9322509765625,1895.4371337890625,0.0,1298.2183837890625,0.6576721668243408,1.0,0.0,3.0,1.0,0.0
12333660,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.8466583490371704,0.2585030794143677,0.2341286242008209,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.9424387216567992,0.3515847325325012,0.3343462646007538,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.9247512817382812,0.3346410989761352,0.2351420819759369,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8980618119239807,0.3087749481201172,0.2940084934234619,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.7829867005348206,0.2028331905603408,0.9201471209526062,285.68963623046875,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0529479980469,285.6909484863281,1.0,0.44827800989151,1.0,1.0,0.0,1.0,-2.4222655296325684,2.4222607612609863,4.716157036455115e-06,1.870083451271057,0.7125768065452576,0.7125768065452576,0.0,82.54631042480469,111.0,18464.470703125,-0.0,1152.071533203125,1.0,283.1499938964844,284.9718933105469,291.0499267578125,292.3398742675781,313.1693420410156,299.3944396972656,283.1499938964844,31358.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64630526304245,1.0,0.0,0.0,2.41603422164917,2.4160475730896,3.894928966019506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4234.81982421875,0.0,521.8386840820312,1895.4371337890625,0.0,1215.53271484375,0.6241698265075684,1.0,0.0,3.0,1.0,0.0
12333720,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.8466583490371704,0.2585030794143677,0.2341286242008209,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.9424387216567992,0.3515847325325012,0.3343462646007538,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.9247512817382812,0.3346410989761352,0.2351420819759369,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8980618119239807,0.3087749481201172,0.2940084934234619,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.7829867005348206,0.2028331905603408,0.9201471209526062,285.68963623046875,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0529479980469,285.6909484863281,1.0,0.44827800989151,1.0,1.0,0.0,1.0,-2.4222655296325684,2.4222607612609863,4.716157036455115e-06,1.870083451271057,0.7125768065452576,0.7125768065452576,0.0,82.54631042480469,111.0,18464.470703125,-0.0,1152.071533203125,1.0,283.1499938964844,284.9718933105469,291.0499267578125,292.3398742675781,313.1693420410156,299.3944396972656,283.1499938964844,31358.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64630526304245,1.0,0.0,0.0,2.41603422164917,2.4160475730896,3.894928966019506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4234.81982421875,0.0,521.8386840820312,1895.4371337890625,0.0,1215.53271484375,0.6241698265075684,1.0,0.0,3.0,1.0,0.0
12333780,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.8118029832839966,0.2566980123519897,0.2330025732517242,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.8963687419891357,0.349201500415802,0.332617700099945,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8815193176269531,0.332419216632843,0.2339773178100586,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.8582099080085754,0.3065653443336487,0.2924444377422333,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.7489305734634399,0.2012610137462616,0.915576696395874,285.727294921875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0495910644531,285.7290344238281,1.0,0.4561874866485595,1.0,1.0,0.0,1.0,-2.4100661277771,2.4100615978240967,4.66875417259871e-06,1.8606164455413816,0.6936126947402954,0.6936126947402954,0.0,95.01210021972656,129.0,17910.880859375,-0.0,1189.3287353515625,1.0,283.1499938964844,285.0359802246094,291.0054626464844,292.26025390625,313.1693420410156,299.3944396972656,283.1499938964844,30347.912109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347410082817078,1.0,0.0,0.0,2.262540817260742,2.2625529766082764,3.41575116635795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.96630859375,0.0,441.7698364257813,1895.4371337890625,0.0,1138.761962890625,0.5900350213050842,1.0,0.0,3.0,1.0,0.0
12333840,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.8118029832839966,0.2566980123519897,0.2330025732517242,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.8963687419891357,0.349201500415802,0.332617700099945,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8815193176269531,0.332419216632843,0.2339773178100586,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.8582099080085754,0.3065653443336487,0.2924444377422333,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.7489305734634399,0.2012610137462616,0.915576696395874,285.727294921875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0495910644531,285.7290344238281,1.0,0.4561874866485595,1.0,1.0,0.0,1.0,-2.4100661277771,2.4100615978240967,4.66875417259871e-06,1.8606164455413816,0.6936126947402954,0.6936126947402954,0.0,95.01210021972656,129.0,17910.880859375,-0.0,1189.3287353515625,1.0,283.1499938964844,285.0359802246094,291.0054626464844,292.26025390625,313.1693420410156,299.3944396972656,283.1499938964844,30347.912109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347410082817078,1.0,0.0,0.0,2.262540817260742,2.2625529766082764,3.41575116635795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.96630859375,0.0,441.7698364257813,1895.4371337890625,0.0,1138.761962890625,0.5900350213050842,1.0,0.0,3.0,1.0,0.0
12333900,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.7946385145187378,0.2557891607284546,0.2324630171060562,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8771956562995911,0.3480060696601867,0.3317812085151672,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8629894852638245,0.3313041925430298,0.2334149628877639,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.8409062027931213,0.3054521381855011,0.2916859686374664,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.7342615723609924,0.2004598826169967,0.9133759140968324,285.7517395019531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.04791259765625,285.7540588378906,1.0,0.4607856869697571,1.0,1.0,0.0,1.0,-2.404182195663452,2.40417742729187,4.645976787287509e-06,1.8560491800308228,0.6839383840560913,0.6839383840560913,0.0,102.12904357910156,129.0,17613.6171875,-0.0,1211.68115234375,1.0,283.1499938964844,285.0750732421875,290.9844665527344,292.2209777832031,313.1693420410156,299.3944396972656,283.1499938964844,29637.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289980411529541,1.0,0.0,0.0,2.1782665252685547,2.178277969360352,3.166032911394723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4178.771484375,0.0,400.9544677734375,1895.4371337890625,0.0,1101.862548828125,0.573946475982666,1.0,0.0,3.0,1.0,0.0
12333960,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.7786532044410706,0.2548794746398926,0.2319406121969223,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.8598796725273132,0.3468108773231506,0.3309636414051056,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.8464452624320984,0.3301894068717956,0.2328668087720871,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.8253933191299438,0.3043361604213714,0.2909432351589203,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7208686470985413,0.1996519118547439,0.9112266898155212,285.7738647460937,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0462646484375,285.77606201171875,1.0,0.4656845331192016,1.0,1.0,0.0,1.0,-2.398439407348633,2.398434638977051,4.623801942216232e-06,1.851591110229492,0.6740760803222656,0.6740760803222656,0.0,109.6769561767578,117.0,17347.216796875,-0.0,1235.845947265625,1.0,283.1499938964844,285.1099853515625,290.9648132324219,292.18463134765625,313.1693420410156,299.3944396972656,283.1499938964844,29282.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623276948928833,1.0,0.0,0.0,2.1071994304656982,2.107210636138916,2.962815983664769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4161.98193359375,0.0,369.6621398925781,1895.4371337890625,0.0,1065.938720703125,0.5557258725166321,1.0,0.0,3.0,1.0,0.0
12334020,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7677888870239258,0.2531078457832336,0.2305338680744171,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.8483137488365173,0.3444535136222839,0.3289409875869751,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8354361057281494,0.3279986679553985,0.231486439704895,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.814572274684906,0.3021285831928253,0.2890622317790985,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.7110146284103394,0.1980501562356948,0.9050043225288392,285.827392578125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0434265136719,285.829833984375,1.0,0.4665189683437347,1.0,1.0,0.0,1.0,-2.3829307556152344,2.3829262256622314,4.564295977615984e-06,1.8396079540252688,0.6540531516075134,0.6540531516075134,0.0,114.46076965332033,105.0,16751.916015625,-0.0,1237.15869140625,1.0,283.1499938964844,285.1921081542969,290.92681884765625,292.11065673828125,313.1693420410156,299.3944396972656,283.1499938964844,28164.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115081906318665,1.0,0.0,0.0,1.9519364833831787,1.951946496963501,2.542288086715417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4125.76806640625,0.0,305.9769287109375,1895.4371337890625,0.0,994.749755859375,0.5216884016990662,1.0,0.0,3.0,1.0,0.0
12334080,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7677888870239258,0.2531078457832336,0.2305338680744171,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.8483137488365173,0.3444535136222839,0.3289409875869751,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8354361057281494,0.3279986679553985,0.231486439704895,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.814572274684906,0.3021285831928253,0.2890622317790985,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.7110146284103394,0.1980501562356948,0.9050043225288392,285.827392578125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0434265136719,285.829833984375,1.0,0.4665189683437347,1.0,1.0,0.0,1.0,-2.3829307556152344,2.3829262256622314,4.564295977615984e-06,1.8396079540252688,0.6540531516075134,0.6540531516075134,0.0,114.46076965332033,105.0,16751.916015625,-0.0,1237.15869140625,1.0,283.1499938964844,285.1921081542969,290.92681884765625,292.11065673828125,313.1693420410156,299.3944396972656,283.1499938964844,28164.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115081906318665,1.0,0.0,0.0,1.9519364833831787,1.951946496963501,2.542288086715417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4125.76806640625,0.0,305.9769287109375,1895.4371337890625,0.0,994.749755859375,0.5216884016990662,1.0,0.0,3.0,1.0,0.0
12334140,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.7684274315834045,0.2514703869819641,0.2289841771125793,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.8489966988563538,0.3421967923641205,0.3267375230789184,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8361415266990662,0.3259199857711792,0.2299802303314209,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.8151025176048279,0.3000119030475616,0.2869908809661865,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7113254070281982,0.1965347230434417,0.897848904132843,285.887939453125,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0417785644531,285.8907775878906,1.0,0.4626550376415252,1.0,1.0,0.0,1.0,-2.3655288219451904,2.3655242919921875,4.497896497923648e-06,1.82610297203064,0.6336303353309631,0.6336303353309631,0.0,112.5076904296875,93.0,16132.2275390625,-0.0,1209.060302734375,1.0,283.1499938964844,285.2826538085937,290.8910522460937,292.0372619628906,313.1693420410156,299.3944396972656,283.1499938964844,26995.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990139245986938,1.0,0.0,0.0,1.7985938787460327,1.798603057861328,2.15853773966046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4089.367919921875,0.0,250.748046875,1895.4371337890625,0.0,923.3239135742188,0.488340675830841,1.0,0.0,3.0,1.0,0.0
12334200,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.7684274315834045,0.2514703869819641,0.2289841771125793,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.8489966988563538,0.3421967923641205,0.3267375230789184,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8361415266990662,0.3259199857711792,0.2299802303314209,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.8151025176048279,0.3000119030475616,0.2869908809661865,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7113254070281982,0.1965347230434417,0.897848904132843,285.887939453125,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0417785644531,285.8907775878906,1.0,0.4626550376415252,1.0,1.0,0.0,1.0,-2.3655288219451904,2.3655242919921875,4.497896497923648e-06,1.82610297203064,0.6336303353309631,0.6336303353309631,0.0,112.5076904296875,93.0,16132.2275390625,-0.0,1209.060302734375,1.0,283.1499938964844,285.2826538085937,290.8910522460937,292.0372619628906,313.1693420410156,299.3944396972656,283.1499938964844,26995.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990139245986938,1.0,0.0,0.0,1.7985938787460327,1.798603057861328,2.15853773966046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4089.367919921875,0.0,250.748046875,1895.4371337890625,0.0,923.3239135742188,0.488340675830841,1.0,0.0,3.0,1.0,0.0
12334260,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7761163115501404,0.2499722987413406,0.2274138331413269,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.8571563959121704,0.3400544226169586,0.32448610663414,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.8440049886703491,0.323964774608612,0.2284454256296157,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.8225685954093933,0.2979999780654907,0.2848627269268036,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.7179089188575745,0.1951241195201873,0.8904221057891846,285.9564819335937,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0413513183594,285.9597473144531,1.0,0.4558750987052917,1.0,1.0,0.0,1.0,-2.3476154804229736,2.34761118888855,4.43004955741344e-06,1.8121860027313232,0.6129252314567566,0.6129252314567566,0.0,106.64867401123048,81.0,15494.9287109375,-0.0,1165.1221923828125,1.0,283.1499938964844,285.38238525390625,290.8583068847656,291.965576171875,313.1693420410156,299.3944396972656,283.1499938964844,25780.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856351256370544,1.0,0.0,0.0,1.6490356922149658,1.6490439176559448,1.814485557360968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4053.39794921875,0.0,203.6902770996093,1895.4371337890625,0.0,851.9447631835938,0.4560822546482086,1.0,0.0,3.0,1.0,0.0
12334320,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7761163115501404,0.2499722987413406,0.2274138331413269,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.8571563959121704,0.3400544226169586,0.32448610663414,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.8440049886703491,0.323964774608612,0.2284454256296157,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.8225685954093933,0.2979999780654907,0.2848627269268036,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.7179089188575745,0.1951241195201873,0.8904221057891846,285.9564819335937,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0413513183594,285.9597473144531,1.0,0.4558750987052917,1.0,1.0,0.0,1.0,-2.3476154804229736,2.34761118888855,4.43004955741344e-06,1.8121860027313232,0.6129252314567566,0.6129252314567566,0.0,106.64867401123048,81.0,15494.9287109375,-0.0,1165.1221923828125,1.0,283.1499938964844,285.38238525390625,290.8583068847656,291.965576171875,313.1693420410156,299.3944396972656,283.1499938964844,25780.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856351256370544,1.0,0.0,0.0,1.6490356922149658,1.6490439176559448,1.814485557360968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4053.39794921875,0.0,203.6902770996093,1895.4371337890625,0.0,851.9447631835938,0.4560822546482086,1.0,0.0,3.0,1.0,0.0
