time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334380,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.7897464036941528,0.2486042231321334,0.2258738875389099,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.8717612028121948,0.3380259573459625,0.3222492933273315,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8580431342124939,0.3221304416656494,0.226926639676094,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.8355398774147034,0.2960917949676513,0.2827398777008056,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.7290661334991455,0.1938177347183227,0.883024275302887,286.0331420898437,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0420227050781,286.03680419921875,1.0,0.4472945928573608,1.0,1.0,0.0,1.0,-2.3298168182373047,2.3298122882843018,4.363153038866585e-06,1.7983477115631104,0.5920484066009521,0.5920484066009521,0.0,98.43994140625,69.0,14843.126953125,-0.0,1112.6016845703125,1.0,283.1499938964844,285.4911499023437,290.8291015625,291.89654541015625,313.1693420410156,299.3944396972656,283.1499938964844,24524.4765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714164972305298,1.0,0.0,0.0,1.5049585103988647,1.5049657821655271,1.5112713924736457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4018.177734375,0.0,164.24583435058594,1895.4371337890625,0.0,781.8170166015625,0.4252583086490631,1.0,0.0,3.0,1.0,0.0
12334440,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.7897464036941528,0.2486042231321334,0.2258738875389099,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.8717612028121948,0.3380259573459625,0.3222492933273315,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8580431342124939,0.3221304416656494,0.226926639676094,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.8355398774147034,0.2960917949676513,0.2827398777008056,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.7290661334991455,0.1938177347183227,0.883024275302887,286.0331420898437,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0420227050781,286.03680419921875,1.0,0.4472945928573608,1.0,1.0,0.0,1.0,-2.3298168182373047,2.3298122882843018,4.363153038866585e-06,1.7983477115631104,0.5920484066009521,0.5920484066009521,0.0,98.43994140625,69.0,14843.126953125,-0.0,1112.6016845703125,1.0,283.1499938964844,285.4911499023437,290.8291015625,291.89654541015625,313.1693420410156,299.3944396972656,283.1499938964844,24524.4765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714164972305298,1.0,0.0,0.0,1.5049585103988647,1.5049657821655271,1.5112713924736457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4018.177734375,0.0,164.24583435058594,1895.4371337890625,0.0,781.8170166015625,0.4252583086490631,1.0,0.0,3.0,1.0,0.0
12334500,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.798786997795105,0.2479668259620666,0.2251220196485519,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.881585419178009,0.3370542526245117,0.3211457729339599,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.8675330281257629,0.3212581574916839,0.22617968916893,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.8442124724388123,0.295176088809967,0.2816898822784424,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.7363840937614441,0.1932022124528885,0.8793820142745972,286.0791320800781,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0426940917969,286.0838928222656,1.0,0.4425486624240875,1.0,1.0,0.0,1.0,-2.3210537433624268,2.321049213409424,4.330408046371304e-06,1.791531324386597,0.5816419124603271,0.5816419124603271,0.0,93.76856994628906,69.0,14505.6259765625,-0.0,1084.5301513671875,1.0,283.1499938964844,285.55438232421875,290.81549072265625,291.8617553710937,313.1693420410156,299.3944396972656,283.1499938964844,23683.880859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640036463737488,1.0,0.0,0.0,1.429510235786438,1.429517149925232,1.3635403206535557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3999.70458984375,0.0,145.32284545898438,1895.4371337890625,0.0,747.4874267578125,0.4116089344024658,1.0,0.0,3.0,1.0,0.0
12334560,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.8093898892402649,0.2473682910203933,0.224395141005516,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8933230638504028,0.3361187279224396,0.3200655579566955,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.8789551854133606,0.3204241394996643,0.2254516035318374,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.8546897768974304,0.2942927181720733,0.280659556388855,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.7451728582382202,0.1926161497831344,0.875819742679596,286.1231384277344,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.04364013671875,286.12762451171875,1.0,0.4375807046890259,1.0,1.0,0.0,1.0,-2.312490940093994,2.3124866485595703,4.298531621316215e-06,1.7848680019378662,0.5712042450904846,0.5712042450904846,0.0,88.82246398925781,57.0,14222.046875,-0.0,1055.791748046875,1.0,283.1499938964844,285.61383056640625,290.8039245605469,291.83184814453125,313.1693420410156,299.3944396972656,283.1499938964844,23233.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565440654754639,1.0,0.0,0.0,1.3679989576339722,1.3680055141448977,1.2487195988342137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3985.2958984375,0.0,131.6881866455078,1895.4371337890625,0.0,714.4213256835938,0.396159827709198,1.0,0.0,3.0,1.0,0.0
12334620,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.8345571756362915,0.2462803125381469,0.2230154126882553,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.9253972768783568,0.3343521058559418,0.3179775774478912,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.9089154601097108,0.318865567445755,0.2240525633096695,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.8826172947883606,0.2926190793514251,0.2786611020565033,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.7687259316444397,0.1915284842252731,0.8689568042755127,286.2242126464844,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0461730957031,286.2290954589844,1.0,0.4271420240402221,1.0,1.0,0.0,1.0,-2.29599928855896,2.295994997024536,4.237479970470304e-06,1.7720296382904053,0.5505495071411133,0.5505495071411133,0.0,78.34346008300781,45.0,13602.94140625,-0.0,997.2869262695312,1.0,283.1499938964844,285.7480163574219,290.78369140625,291.7734375,313.1693420410156,299.3944396972656,283.1499938964844,21919.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415339469909668,1.0,0.0,0.0,1.2395927906036377,1.2395986318588257,1.025301230583864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3954.57666015625,0.0,105.2024154663086,1895.4371337890625,0.0,652.1841430664062,0.3690104782581329,1.0,0.0,3.0,1.0,0.0
12334680,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.8345571756362915,0.2462803125381469,0.2230154126882553,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.9253972768783568,0.3343521058559418,0.3179775774478912,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.9089154601097108,0.318865567445755,0.2240525633096695,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.8826172947883606,0.2926190793514251,0.2786611020565033,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.7687259316444397,0.1915284842252731,0.8689568042755127,286.2242126464844,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0461730957031,286.2290954589844,1.0,0.4271420240402221,1.0,1.0,0.0,1.0,-2.29599928855896,2.295994997024536,4.237479970470304e-06,1.7720296382904053,0.5505495071411133,0.5505495071411133,0.0,78.34346008300781,45.0,13602.94140625,-0.0,997.2869262695312,1.0,283.1499938964844,285.7480163574219,290.78369140625,291.7734375,313.1693420410156,299.3944396972656,283.1499938964844,21919.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415339469909668,1.0,0.0,0.0,1.2395927906036377,1.2395986318588257,1.025301230583864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3954.57666015625,0.0,105.2024154663086,1895.4371337890625,0.0,652.1841430664062,0.3690104782581329,1.0,0.0,3.0,1.0,0.0
12334740,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.8712395429611206,0.2453181594610214,0.2217328548431396,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324890136719,0.971218466758728,0.3327095508575439,0.3159888684749603,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.955887258052826,0.3174358010292053,0.2227305024862289,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.9252831935882568,0.2910555303096771,0.2767486274242401,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.8038806319236755,0.1905418038368225,0.8624600768089294,286.3325500488281,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0494079589844,286.3377990722656,1.0,0.4162221252918243,1.0,1.0,0.0,1.0,-2.2803795337677,2.2803752422332764,4.1800726648943964e-06,1.759865164756775,0.5301480889320374,0.5301480889320374,0.0,67.35227966308594,48.0,12976.544921875,-0.0,938.476318359375,1.0,283.1499938964844,285.8893127441406,290.7661437988281,291.71807861328125,313.1693420410156,299.3944396972656,283.1499938964844,20600.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265047550201416,1.0,0.0,0.0,1.1203243732452393,1.1203296184539795,8.374925641874142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3924.694091796875,0.0,83.85867309570312,1895.4371337890625,0.0,595.2862548828125,0.3468664884567261,1.0,0.0,3.0,1.0,0.0
12334800,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.8712395429611206,0.2453181594610214,0.2217328548431396,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324890136719,0.971218466758728,0.3327095508575439,0.3159888684749603,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.955887258052826,0.3174358010292053,0.2227305024862289,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.9252831935882568,0.2910555303096771,0.2767486274242401,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.8038806319236755,0.1905418038368225,0.8624600768089294,286.3325500488281,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0494079589844,286.3377990722656,1.0,0.4162221252918243,1.0,1.0,0.0,1.0,-2.2803795337677,2.2803752422332764,4.1800726648943964e-06,1.759865164756775,0.5301480889320374,0.5301480889320374,0.0,67.35227966308594,48.0,12976.544921875,-0.0,938.476318359375,1.0,283.1499938964844,285.8893127441406,290.7661437988281,291.71807861328125,313.1693420410156,299.3944396972656,283.1499938964844,20600.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265047550201416,1.0,0.0,0.0,1.1203243732452393,1.1203296184539795,8.374925641874142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3924.694091796875,0.0,83.85867309570312,1895.4371337890625,0.0,595.2862548828125,0.3468664884567261,1.0,0.0,3.0,1.0,0.0
12334860,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262390136719,0.898189127445221,0.2443798631429672,0.2206872105598449,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.9959851503372192,0.3311046063899994,0.3142571747303009,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.9837650060653688,0.3160393536090851,0.2215974926948547,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267272949219,0.9566172957420348,0.2895229458808899,0.2750846743583679,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.8269282579421997,0.1895931959152221,0.8571509718894958,286.4270935058594,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0526123046875,286.4320068359375,1.0,0.4099280834197998,1.0,1.0,0.0,1.0,-2.2673017978668213,2.267297506332397,4.132281446800334e-06,1.7496542930603027,0.5096636414527893,0.5096636414527893,0.0,61.31160736083984,66.0,12432.2001953125,-0.0,902.0492553710938,1.0,283.1499938964844,286.0118408203125,290.7539978027344,291.6727600097656,313.1693420410156,299.3944396972656,283.1499938964844,19998.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121436715126038,1.0,0.0,0.0,1.027606725692749,1.0276117324829102,7.046076433425696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3900.455078125,0.0,70.3603286743164,1895.4371337890625,0.0,545.6119995117188,0.3295978903770447,1.0,0.0,3.0,1.0,0.0
12334920,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262390136719,0.898189127445221,0.2443798631429672,0.2206872105598449,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.9959851503372192,0.3311046063899994,0.3142571747303009,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.9837650060653688,0.3160393536090851,0.2215974926948547,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267272949219,0.9566172957420348,0.2895229458808899,0.2750846743583679,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.8269282579421997,0.1895931959152221,0.8571509718894958,286.4270935058594,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0526123046875,286.4320068359375,1.0,0.4099280834197998,1.0,1.0,0.0,1.0,-2.2673017978668213,2.267297506332397,4.132281446800334e-06,1.7496542930603027,0.5096636414527893,0.5096636414527893,0.0,61.31160736083984,66.0,12432.2001953125,-0.0,902.0492553710938,1.0,283.1499938964844,286.0118408203125,290.7539978027344,291.6727600097656,313.1693420410156,299.3944396972656,283.1499938964844,19998.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121436715126038,1.0,0.0,0.0,1.027606725692749,1.0276117324829102,7.046076433425696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3900.455078125,0.0,70.3603286743164,1895.4371337890625,0.0,545.6119995117188,0.3295978903770447,1.0,0.0,3.0,1.0,0.0
12334980,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51715087890625,0.8817118406295776,0.2433662563562393,0.2199099957942962,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.981286346912384,0.3294529318809509,0.312832623720169,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5178527832031,0.9672736525535583,0.3145866394042969,0.2206850349903106,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51763916015625,0.9370536208152772,0.2879393100738525,0.2737239897251129,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.8127439022064209,0.1886015236377716,0.8533253073692322,286.5180053710937,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05499267578125,286.5228881835937,1.0,0.411255270242691,1.0,1.0,0.0,1.0,-2.2573304176330566,2.257326364517212,4.096009888598928e-06,1.7418525218963623,0.4891242086887359,0.4891242086887359,0.0,63.91367721557617,84.0,11919.0439453125,-0.0,902.262451171875,1.0,283.1499938964844,286.1279296875,290.7445678710937,291.6325378417969,313.1693420410156,299.3944396972656,283.1499938964844,19630.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987562000751495,1.0,0.0,0.0,0.9465123414993286,0.9465169906616212,5.97786353750962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3878.07861328125,0.0,60.211124420166016,1895.4371337890625,0.0,503.121826171875,0.3156094253063202,1.0,0.0,3.0,1.0,0.0
12335040,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51715087890625,0.8817118406295776,0.2433662563562393,0.2199099957942962,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.981286346912384,0.3294529318809509,0.312832623720169,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5178527832031,0.9672736525535583,0.3145866394042969,0.2206850349903106,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51763916015625,0.9370536208152772,0.2879393100738525,0.2737239897251129,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.8127439022064209,0.1886015236377716,0.8533253073692322,286.5180053710937,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05499267578125,286.5228881835937,1.0,0.411255270242691,1.0,1.0,0.0,1.0,-2.2573304176330566,2.257326364517212,4.096009888598928e-06,1.7418525218963623,0.4891242086887359,0.4891242086887359,0.0,63.91367721557617,84.0,11919.0439453125,-0.0,902.262451171875,1.0,283.1499938964844,286.1279296875,290.7445678710937,291.6325378417969,313.1693420410156,299.3944396972656,283.1499938964844,19630.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987562000751495,1.0,0.0,0.0,0.9465123414993286,0.9465169906616212,5.97786353750962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3878.07861328125,0.0,60.211124420166016,1895.4371337890625,0.0,503.121826171875,0.3156094253063202,1.0,0.0,3.0,1.0,0.0
12335100,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.8640567660331726,0.2428207546472549,0.2195739299058914,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56304931640625,0.9625008702278136,0.3285998106002807,0.3121867775917053,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.9468123316764832,0.3138296902179718,0.2202754020690918,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.915252149105072,0.2871177196502685,0.2731080055236816,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613708496094,0.7963356375694275,0.1880752295255661,0.8517194986343384,286.5630798339844,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0557861328125,286.5679626464844,1.0,0.4137614667415619,1.0,1.0,0.0,1.0,-2.2529895305633545,2.2529854774475098,4.080285634699976e-06,1.7384635210037231,0.4788398444652557,0.4788398444652557,0.0,67.5323486328125,84.0,11668.9755859375,-0.0,911.8929443359376,1.0,283.1499938964844,286.1849060058594,290.73980712890625,291.6123046875,313.1693420410156,299.3944396972656,283.1499938964844,19495.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49235400557518,1.0,0.0,0.0,0.9090839624404908,0.9090885519981384,5.514440459819527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3824.132568359375,0.0,55.9740104675293,1895.4371337890625,0.0,484.0177612304688,0.3094819486141205,1.0,0.0,3.0,1.0,0.0
12335160,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.845106303691864,0.2422520667314529,0.2192571014165878,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080322265625,0.9385998249053956,0.3277293443679809,0.3115673661231994,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60791015625,0.9221604466438292,0.3130538761615753,0.2198840826749801,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076965332031,0.8931283950805664,0.2862767875194549,0.272516667842865,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.777888834476471,0.1875277608633041,0.8502244353294373,286.6080627441406,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0563049316406,286.6129455566406,1.0,0.417167991399765,1.0,1.0,0.0,1.0,-2.2488884925842285,2.248884439468384,4.065460416313727e-06,1.735262393951416,0.4685461819171905,0.4685461819171905,0.0,72.25506591796875,102.0,11421.4921875,-0.0,925.9507446289062,1.0,283.1499938964844,286.2413635253906,290.73321533203125,291.588623046875,313.1693420410156,299.3944396972656,283.1499938964844,19381.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858340620994568,1.0,0.0,0.0,0.8733516335487366,0.8733561038970947,5.0894605863049946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3741.356689453125,0.0,52.16414260864258,1895.4371337890625,0.0,465.3269348144531,0.3038110435009002,1.0,0.0,3.0,1.0,0.0
12335220,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969909667969,0.8087832927703857,0.2410555630922317,0.2186603546142578,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6977844238281,0.8911495208740234,0.3259423971176147,0.3103814125061035,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976623535156,0.8775304555892944,0.3114532232284546,0.2191379815340042,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.8519222140312195,0.2845424115657806,0.2713808417320251,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.7429850101470947,0.1863728463649749,0.8474255800247192,286.69781494140625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.056640625,286.7027282714844,1.0,0.4259591698646545,1.0,1.0,0.0,1.0,-2.241124391555786,2.2411203384399414,4.037474354845472e-06,1.729203701019287,0.4479334056377411,0.4479334056377411,0.0,84.20719909667969,120.0,10931.9521484375,-0.0,963.9148559570312,1.0,283.1499938964844,286.35321044921875,290.71588134765625,291.5358581542969,313.1693420410156,299.3944396972656,283.1499938964844,19197.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718461632728576,1.0,0.0,0.0,0.80632483959198,0.8063291311264038,4.3382396341939966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3577.11669921875,0.0,45.581581115722656,1895.4371337890625,0.0,427.6777038574219,0.293607085943222,1.0,0.0,3.0,1.0,0.0
12335280,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969909667969,0.8087832927703857,0.2410555630922317,0.2186603546142578,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6977844238281,0.8911495208740234,0.3259423971176147,0.3103814125061035,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976623535156,0.8775304555892944,0.3114532232284546,0.2191379815340042,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.8519222140312195,0.2845424115657806,0.2713808417320251,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.7429850101470947,0.1863728463649749,0.8474255800247192,286.69781494140625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.056640625,286.7027282714844,1.0,0.4259591698646545,1.0,1.0,0.0,1.0,-2.241124391555786,2.2411203384399414,4.037474354845472e-06,1.729203701019287,0.4479334056377411,0.4479334056377411,0.0,84.20719909667969,120.0,10931.9521484375,-0.0,963.9148559570312,1.0,283.1499938964844,286.35321044921875,290.71588134765625,291.5358581542969,313.1693420410156,299.3944396972656,283.1499938964844,19197.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718461632728576,1.0,0.0,0.0,0.80632483959198,0.8063291311264038,4.3382396341939966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3577.11669921875,0.0,45.581581115722656,1895.4371337890625,0.0,427.6777038574219,0.293607085943222,1.0,0.0,3.0,1.0,0.0
12335340,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.7741501331329346,0.2397953122854232,0.2180911600589752,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872619628906,0.8533190488815308,0.3241035044193268,0.3092371821403503,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7871398925781,0.8412022590637207,0.3097986876964569,0.2184208780527115,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8178937435150146,0.2827475368976593,0.2702785730361938,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.7136580348014832,0.185146614909172,0.8447375297546387,286.78729248046875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05621337890625,286.79217529296875,1.0,0.4365017414093017,1.0,1.0,0.0,1.0,-2.233651876449585,2.23364782333374,4.010640168417012e-06,1.7233742475509644,0.4272866547107696,0.4272866547107696,0.0,98.53292846679688,108.0,10447.8798828125,-0.0,1010.9370727539062,1.0,283.1499938964844,286.46368408203125,290.6978454589844,291.4814453125,313.1693420410156,299.3944396972656,283.1499938964844,19054.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565843641757965,1.0,0.0,0.0,0.7445256114006042,0.7445297241210938,3.698730921541937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3414.82177734375,0.0,40.10007095336914,1895.4371337890625,0.0,390.0957946777344,0.2846439182758331,1.0,0.0,3.0,1.0,0.0
12335400,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.7741501331329346,0.2397953122854232,0.2180911600589752,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872619628906,0.8533190488815308,0.3241035044193268,0.3092371821403503,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7871398925781,0.8412022590637207,0.3097986876964569,0.2184208780527115,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8178937435150146,0.2827475368976593,0.2702785730361938,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.7136580348014832,0.185146614909172,0.8447375297546387,286.78729248046875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05621337890625,286.79217529296875,1.0,0.4365017414093017,1.0,1.0,0.0,1.0,-2.233651876449585,2.23364782333374,4.010640168417012e-06,1.7233742475509644,0.4272866547107696,0.4272866547107696,0.0,98.53292846679688,108.0,10447.8798828125,-0.0,1010.9370727539062,1.0,283.1499938964844,286.46368408203125,290.6978454589844,291.4814453125,313.1693420410156,299.3944396972656,283.1499938964844,19054.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565843641757965,1.0,0.0,0.0,0.7445256114006042,0.7445297241210938,3.698730921541937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3414.82177734375,0.0,40.10007095336914,1895.4371337890625,0.0,390.0957946777344,0.2846439182758331,1.0,0.0,3.0,1.0,0.0
12335460,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.7628893256187439,0.2385376989841461,0.2171539664268493,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8412765264511108,0.3222581148147583,0.3077047765254974,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.8296982049942017,0.3081438839435577,0.2174191623926162,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8059934377670288,0.2809368968009949,0.268779993057251,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7026526927947998,0.18389193713665,0.8401178121566772,286.8843688964844,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0555419921875,286.8908386230469,1.0,0.4382716119289398,1.0,1.0,0.0,1.0,-2.222137451171875,2.2221333980560303,3.969581484852824e-06,1.714452624320984,0.4067393839359283,0.4067393839359283,0.0,103.5733642578125,96.0,9984.96875,-0.0,1018.27978515625,1.0,283.1499938964844,286.5727233886719,290.681640625,291.4288330078125,313.1693420410156,299.3944396972656,283.1499938964844,18936.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404709637165069,1.0,0.0,0.0,0.6875959634780884,0.6876000165939331,3.1547148893196215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3255.695556640625,0.0,35.49172592163086,1895.4371337890625,0.0,353.9215087890625,0.2766882479190826,1.0,0.0,3.0,1.0,0.0
12335520,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.7628893256187439,0.2385376989841461,0.2171539664268493,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8412765264511108,0.3222581148147583,0.3077047765254974,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.8296982049942017,0.3081438839435577,0.2174191623926162,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8059934377670288,0.2809368968009949,0.268779993057251,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7026526927947998,0.18389193713665,0.8401178121566772,286.8843688964844,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0555419921875,286.8908386230469,1.0,0.4382716119289398,1.0,1.0,0.0,1.0,-2.222137451171875,2.2221333980560303,3.969581484852824e-06,1.714452624320984,0.4067393839359283,0.4067393839359283,0.0,103.5733642578125,96.0,9984.96875,-0.0,1018.27978515625,1.0,283.1499938964844,286.5727233886719,290.681640625,291.4288330078125,313.1693420410156,299.3944396972656,283.1499938964844,18936.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404709637165069,1.0,0.0,0.0,0.6875959634780884,0.6876000165939331,3.1547148893196215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3255.695556640625,0.0,35.49172592163086,1895.4371337890625,0.0,353.9215087890625,0.2766882479190826,1.0,0.0,3.0,1.0,0.0
12335580,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.7637070417404175,0.2374174892902374,0.2160764634609222,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8419780731201172,0.3205183148384094,0.3059960305690765,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.8304806351661682,0.3066097795963287,0.2162974178791046,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.8065158128738403,0.2792181670665741,0.2670926451683044,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7030317783355713,0.1827126890420913,0.8345253467559814,286.9881896972656,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0556945800781,286.9938659667969,1.0,0.4351303577423095,1.0,1.0,0.0,1.0,-2.208699941635132,2.208695888519287,3.921863935829606e-06,1.7039899826049805,0.386433482170105,0.386433482170105,0.0,102.02801513671876,84.0,9526.9912109375,-0.0,998.7826538085938,1.0,283.1499938964844,286.6823425292969,290.66827392578125,291.3804626464844,313.1693420410156,299.3944396972656,283.1499938964844,18835.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241629838943481,1.0,0.0,0.0,0.6355456113815308,0.6355495452880859,2.695174394773404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3104.237060546875,0.0,31.60780334472656,1895.4371337890625,0.0,320.4757995605469,0.2695993185043335,1.0,0.0,3.0,1.0,0.0
12335640,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.7637070417404175,0.2374174892902374,0.2160764634609222,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8419780731201172,0.3205183148384094,0.3059960305690765,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.8304806351661682,0.3066097795963287,0.2162974178791046,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.8065158128738403,0.2792181670665741,0.2670926451683044,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7030317783355713,0.1827126890420913,0.8345253467559814,286.9881896972656,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0556945800781,286.9938659667969,1.0,0.4351303577423095,1.0,1.0,0.0,1.0,-2.208699941635132,2.208695888519287,3.921863935829606e-06,1.7039899826049805,0.386433482170105,0.386433482170105,0.0,102.02801513671876,84.0,9526.9912109375,-0.0,998.7826538085938,1.0,283.1499938964844,286.6823425292969,290.66827392578125,291.3804626464844,313.1693420410156,299.3944396972656,283.1499938964844,18835.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241629838943481,1.0,0.0,0.0,0.6355456113815308,0.6355495452880859,2.695174394773404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3104.237060546875,0.0,31.60780334472656,1895.4371337890625,0.0,320.4757995605469,0.2695993185043335,1.0,0.0,3.0,1.0,0.0
12335700,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.7670288681983948,0.236899271607399,0.2155206203460693,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03936767578125,0.8453865647315979,0.3196826875209808,0.3051150143146515,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.8338306546211243,0.3058799505233764,0.2157195657491684,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.8098433017730713,0.2783891856670379,0.2662183046340942,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.7060279846191406,0.1821526139974594,0.8315730094909668,287.0393981933594,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0560302734375,287.0450744628906,1.0,0.4323065280914306,1.0,1.0,0.0,1.0,-2.201683759689331,2.201679944992065,3.897067472280469e-06,1.6985244750976562,0.3763323128223419,0.3763323128223419,0.0,99.68128967285156,84.0,9301.294921875,-0.0,982.9105834960938,1.0,283.1499938964844,286.7359619140625,290.6623229980469,291.3574523925781,313.1693420410156,299.3944396972656,283.1499938964844,18786.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161139726638794,1.0,0.0,0.0,0.6110439300537109,0.6110478043556213,2.491370665325121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3029.2626953125,0.0,29.875974655151367,1895.4371337890625,0.0,304.9846496582031,0.2663570642471313,1.0,0.0,3.0,1.0,0.0
12335760,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.7720171213150024,0.2364028841257095,0.214957982301712,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.85055011510849,0.3188654780387878,0.3042230904102325,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.8388581871986389,0.3051697909832001,0.2151346504688263,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.814738392829895,0.2775765359401703,0.2653309106826782,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.7105435132980347,0.1816098839044571,0.8285613059997559,287.0903015136719,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0565490722656,287.095947265625,1.0,0.4288647770881653,1.0,1.0,0.0,1.0,-2.1945507526397705,2.194546937942505,3.87194177164929e-06,1.6929665803909302,0.3662655651569366,0.3662655651569366,0.0,96.57579040527344,72.0,9077.314453125,-0.0,964.1798095703124,1.0,283.1499938964844,286.788818359375,290.6564636230469,291.3348083496094,313.1693420410156,299.3944396972656,283.1499938964844,18738.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081621170043945,1.0,0.0,0.0,0.5875048041343689,0.5875086784362793,2.3031189400057883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2954.91796875,0.0,28.266332626342773,1895.4371337890625,0.0,290.2586364746094,0.2633176147937774,1.0,0.0,3.0,1.0,0.0
12335820,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899719238281,0.786744236946106,0.235459879040718,0.2138218283653259,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.8660019040107727,0.3172739148139953,0.302420049905777,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.8538097739219666,0.3037945628166199,0.2139525860548019,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.8286416530609131,0.2759888470172882,0.263531744480133,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.7229211330413818,0.180566981434822,0.8224419355392456,287.19091796875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05792236328125,287.1965026855469,1.0,0.4206158518791199,1.0,1.0,0.0,1.0,-2.1800897121429443,2.1800858974456787,3.821265636361204e-06,1.6816961765289309,0.3462242782115936,0.3462242782115936,0.0,88.75115203857422,60.0,8635.7333984375,-0.0,920.8792114257812,1.0,283.1499938964844,286.8921203613281,290.6440124511719,291.28961181640625,313.1693420410156,299.3944396972656,283.1499938964844,18646.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925391435623169,1.0,0.0,0.0,0.5432072877883911,0.5432111024856567,1.9689046837356727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2808.510986328125,0.0,25.376893997192383,1895.4371337890625,0.0,262.7689819335937,0.2578106522560119,1.0,0.0,3.0,1.0,0.0
12335880,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899719238281,0.786744236946106,0.235459879040718,0.2138218283653259,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.8660019040107727,0.3172739148139953,0.302420049905777,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.8538097739219666,0.3037945628166199,0.2139525860548019,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.8286416530609131,0.2759888470172882,0.263531744480133,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.7229211330413818,0.180566981434822,0.8224419355392456,287.19091796875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05792236328125,287.1965026855469,1.0,0.4206158518791199,1.0,1.0,0.0,1.0,-2.1800897121429443,2.1800858974456787,3.821265636361204e-06,1.6816961765289309,0.3462242782115936,0.3462242782115936,0.0,88.75115203857422,60.0,8635.7333984375,-0.0,920.8792114257812,1.0,283.1499938964844,286.8921203613281,290.6440124511719,291.28961181640625,313.1693420410156,299.3944396972656,283.1499938964844,18646.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925391435623169,1.0,0.0,0.0,0.5432072877883911,0.5432111024856567,1.9689046837356727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2808.510986328125,0.0,25.376893997192383,1895.4371337890625,0.0,262.7689819335937,0.2578106522560119,1.0,0.0,3.0,1.0,0.0
12335940,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28863525390625,0.8081676959991455,0.2345635890960693,0.2126789391040802,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.8891467452049255,0.3157231509685516,0.3006033301353454,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.8763175010681152,0.3024612367153168,0.2127616107463836,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28912353515625,0.8489536643028259,0.2744356393814087,0.2617128193378448,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.7401944994926453,0.1795665174722671,0.8162635564804077,287.28955078125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0595703125,287.2950439453125,1.0,0.4110613763332367,1.0,1.0,0.0,1.0,-2.165498971939087,2.1654951572418213,3.770493549382081e-06,1.6703221797943115,0.3262859880924225,0.3262859880924225,0.0,79.49037170410156,48.0,8204.0556640625,-0.0,872.7025756835938,1.0,283.1499938964844,286.9918212890625,290.62994384765625,291.2437438964844,313.1693420410156,299.3944396972656,283.1499938964844,18564.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772284686565399,1.0,0.0,0.0,0.5024044513702393,0.5024082064628601,1.6842262695604404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2665.523681640625,0.0,22.87005043029785,1895.4371337890625,0.0,237.3187561035156,0.2529986202716827,1.0,0.0,3.0,1.0,0.0
12336000,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28863525390625,0.8081676959991455,0.2345635890960693,0.2126789391040802,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.8891467452049255,0.3157231509685516,0.3006033301353454,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.8763175010681152,0.3024612367153168,0.2127616107463836,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28912353515625,0.8489536643028259,0.2744356393814087,0.2617128193378448,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.7401944994926453,0.1795665174722671,0.8162635564804077,287.28955078125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0595703125,287.2950439453125,1.0,0.4110613763332367,1.0,1.0,0.0,1.0,-2.165498971939087,2.1654951572418213,3.770493549382081e-06,1.6703221797943115,0.3262859880924225,0.3262859880924225,0.0,79.49037170410156,48.0,8204.0556640625,-0.0,872.7025756835938,1.0,283.1499938964844,286.9918212890625,290.62994384765625,291.2437438964844,313.1693420410156,299.3944396972656,283.1499938964844,18564.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772284686565399,1.0,0.0,0.0,0.5024044513702393,0.5024082064628601,1.6842262695604404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2665.523681640625,0.0,22.87005043029785,1895.4371337890625,0.0,237.3187561035156,0.2529986202716827,1.0,0.0,3.0,1.0,0.0
12336060,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857727050781,0.8357930183410645,0.2336962819099426,0.2115329056978225,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866577148437,0.9237133860588074,0.3141977488994598,0.2987794280052185,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.908998966217041,0.3011532425880432,0.2115653902292251,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8789649605751038,0.2729011178016662,0.2598806023597717,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.7654988169670105,0.1785932183265686,0.8100606203079224,287.3866882324219,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0613098144531,287.39227294921875,1.0,0.4006111025810241,1.0,1.0,0.0,1.0,-2.150843858718872,2.150840282440185,3.719863343576435e-06,1.6588969230651855,0.3064363002777099,0.3064363002777099,0.0,69.3675308227539,36.0,7778.91357421875,-0.0,821.9296875,1.0,283.1499938964844,287.088134765625,290.6142272949219,291.1977844238281,313.1693420410156,299.3944396972656,283.1499938964844,18452.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622113168239593,1.0,0.0,0.0,0.4642926454544067,0.4713962078094482,1.4383914503923734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2532.702880859375,0.0,20.953208923339844,1895.4371337890625,0.0,213.37413024902344,0.2489867508411407,1.0,0.0,3.0,1.0,0.0
12336120,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857727050781,0.8357930183410645,0.2336962819099426,0.2115329056978225,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866577148437,0.9237133860588074,0.3141977488994598,0.2987794280052185,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.908998966217041,0.3011532425880432,0.2115653902292251,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8789649605751038,0.2729011178016662,0.2598806023597717,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.7654988169670105,0.1785932183265686,0.8100606203079224,287.3866882324219,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0613098144531,287.39227294921875,1.0,0.4006111025810241,1.0,1.0,0.0,1.0,-2.150843858718872,2.150840282440185,3.719863343576435e-06,1.6588969230651855,0.3064363002777099,0.3064363002777099,0.0,69.3675308227539,36.0,7778.91357421875,-0.0,821.9296875,1.0,283.1499938964844,287.088134765625,290.6142272949219,291.1977844238281,313.1693420410156,299.3944396972656,283.1499938964844,18452.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622113168239593,1.0,0.0,0.0,0.4642926454544067,0.4713962078094482,1.4383914503923734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2532.702880859375,0.0,20.953208923339844,1895.4371337890625,0.0,213.37413024902344,0.2489867508411407,1.0,0.0,3.0,1.0,0.0
