time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336180,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48492431640625,0.8771606087684631,0.232860118150711,0.210393026471138,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4858093261719,0.9744424819946288,0.3126997649669647,0.2969585061073303,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856872558594,0.96110737323761,0.2998735606670379,0.2103718072175979,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48541259765625,0.9262089729309082,0.2713856399059295,0.25804403424263,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838562011719,0.8044819831848145,0.1776432693004608,0.8038628101348877,287.48583984375,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06304931640625,287.4914245605469,1.0,0.3895116746425628,1.0,1.0,0.0,1.0,-2.136204242706299,2.1362006664276123,3.669650141091552e-06,1.6474816799163818,0.2867361605167389,0.2867361605167389,0.0,58.71882247924805,39.0,7356.6826171875,-0.0,769.9226684570312,1.0,283.1499938964844,287.1841125488281,290.5980529785156,291.1529541015625,313.1693420410156,299.3944396972656,283.1499938964844,18256.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478394150733948,1.0,0.0,0.0,0.4281983971595764,0.4709069728851318,1.2234425028623264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2402.46875,0.0,20.48177146911621,1895.4371337890625,0.0,191.0279083251953,0.2465971261262893,1.0,0.0,3.0,1.0,0.0
12336240,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48492431640625,0.8771606087684631,0.232860118150711,0.210393026471138,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4858093261719,0.9744424819946288,0.3126997649669647,0.2969585061073303,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856872558594,0.96110737323761,0.2998735606670379,0.2103718072175979,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48541259765625,0.9262089729309082,0.2713856399059295,0.25804403424263,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838562011719,0.8044819831848145,0.1776432693004608,0.8038628101348877,287.48583984375,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06304931640625,287.4914245605469,1.0,0.3895116746425628,1.0,1.0,0.0,1.0,-2.136204242706299,2.1362006664276123,3.669650141091552e-06,1.6474816799163818,0.2867361605167389,0.2867361605167389,0.0,58.71882247924805,39.0,7356.6826171875,-0.0,769.9226684570312,1.0,283.1499938964844,287.1841125488281,290.5980529785156,291.1529541015625,313.1693420410156,299.3944396972656,283.1499938964844,18256.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478394150733948,1.0,0.0,0.0,0.4281983971595764,0.4709069728851318,1.2234425028623264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2402.46875,0.0,20.48177146911621,1895.4371337890625,0.0,191.0279083251953,0.2465971261262893,1.0,0.0,3.0,1.0,0.0
12336300,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333557128906,0.89546799659729,0.2324490547180175,0.209898754954338,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53424072265625,0.9914030432701112,0.3119581937789917,0.2961269617080688,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341186523437,0.979964554309845,0.2992409169673919,0.2098334431648254,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5338439941406,0.9476152658462524,0.2706321477890014,0.2572014927864074,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5323181152344,0.8201791048049927,0.1771738529205322,0.8011282086372375,287.5342712402344,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0639343261719,287.5397644042969,1.0,0.3858530521392822,1.0,1.0,0.0,1.0,-2.129667282104492,2.1296637058258057,3.647317498689517e-06,1.6423659324645996,0.2769202888011932,0.2769202888011932,0.0,55.17463684082031,39.0,7154.0859375,-0.0,751.3153686523438,1.0,283.1499938964844,287.2309265136719,290.5885009765625,291.1290283203125,313.1693420410156,299.3944396972656,283.1499938964844,18189.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408089280128479,1.0,0.0,0.0,0.4115929007530212,0.4745510518550873,1.1303923130867588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2335.422119140625,0.0,20.47331619262696,1895.4371337890625,0.0,180.19073486328125,0.2458638846874237,1.0,0.0,3.0,1.0,0.0
12336360,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802307128906,0.9080031514167786,0.2320247590541839,0.2094499468803405,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810241699219,0.9990000128746032,0.3112417757511139,0.2939097881317138,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809326171875,0.9909403920173644,0.2985972464084625,0.2093314975500106,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806884765625,0.9610233902931212,0.2698673605918884,0.2564074099063873,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791931152344,0.8301873803138733,0.1766947358846664,0.7986295223236084,287.5810852050781,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.06463623046875,287.58624267578125,1.0,0.3829364776611328,1.0,1.0,0.0,1.0,-2.122045993804932,2.122042417526245,3.6215367344993865e-06,1.636502981185913,0.2671068012714386,0.2671068012714386,0.0,52.93720245361328,57.0,6955.98974609375,-0.0,736.560302734375,1.0,283.1499938964844,287.2760009765625,290.57781982421875,291.10406494140625,313.1693420410156,299.3944396972656,283.1499938964844,18148.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337933421134949,1.0,0.0,0.0,0.395900160074234,0.4777678847312927,1.0458516719324962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2269.714599609375,0.0,20.477428436279297,1895.4371337890625,0.0,169.3826904296875,0.2452816367149353,1.0,0.0,3.0,1.0,0.0
12336420,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713256835937,0.891732931137085,0.2311214357614517,0.2087491452693939,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.9878311157226562,0.3097844421863556,0.294120579957962,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.9760741591453552,0.297265887260437,0.2084868997335434,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.942233145236969,0.26829594373703,0.2550362646579742,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6703186035156,0.816374659538269,0.1757004410028457,0.794689416885376,287.6721496582031,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0655822753906,287.6772155761719,1.0,0.384204089641571,1.0,1.0,0.0,1.0,-2.1133298873901367,2.11332631111145,3.5918114917876665e-06,1.6295722723007202,0.2474803030490875,0.2474803030490875,0.0,55.05843734741211,75.0,6580.78271484375,-0.0,736.9646606445312,1.0,283.1499938964844,287.36151123046875,290.5537414550781,291.0521545410156,313.1693420410156,299.3944396972656,283.1499938964844,18111.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197685480117798,1.0,0.0,0.0,0.3666886985301971,0.4819472730159759,9.028929603971392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2142.96923828125,0.0,20.445899963378903,1895.4371337890625,0.0,147.63076782226562,0.2443302869796753,1.0,0.0,3.0,1.0,0.0
12336480,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713256835937,0.891732931137085,0.2311214357614517,0.2087491452693939,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.9878311157226562,0.3097844421863556,0.294120579957962,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.9760741591453552,0.297265887260437,0.2084868997335434,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.942233145236969,0.26829594373703,0.2550362646579742,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6703186035156,0.816374659538269,0.1757004410028457,0.794689416885376,287.6721496582031,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0655822753906,287.6772155761719,1.0,0.384204089641571,1.0,1.0,0.0,1.0,-2.1133298873901367,2.11332631111145,3.5918114917876665e-06,1.6295722723007202,0.2474803030490875,0.2474803030490875,0.0,55.05843734741211,75.0,6580.78271484375,-0.0,736.9646606445312,1.0,283.1499938964844,287.36151123046875,290.5537414550781,291.0521545410156,313.1693420410156,299.3944396972656,283.1499938964844,18111.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197685480117798,1.0,0.0,0.0,0.3666886985301971,0.4819472730159759,9.028929603971392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2142.96923828125,0.0,20.445899963378903,1895.4371337890625,0.0,147.63076782226562,0.2443302869796753,1.0,0.0,3.0,1.0,0.0
12336540,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75860595703125,0.8506584167480469,0.2301108986139297,0.2081731408834457,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7593688964844,0.9423645734786988,0.3081093430519104,0.2928881645202636,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75927734375,0.9277573227882384,0.2958438098430633,0.2077508717775344,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.89349764585495,0.2666349411010742,0.2538133561611175,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.7780673503875732,0.1746149510145187,0.7914530038833618,287.7593994140625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06549072265625,287.76434326171875,1.0,0.3902738690376282,1.0,1.0,0.0,1.0,-2.1055104732513428,2.105506896972656,3.565482984413393e-06,1.623496174812317,0.2278352826833725,0.2278352826833725,0.0,62.94013214111328,93.0,6222.02685546875,-0.0,758.3248291015625,1.0,283.1499938964844,287.4439392089844,290.5274353027344,290.9991149902344,313.1693420410156,299.3944396972656,283.1499938964844,18098.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059180378913879,1.0,0.0,0.0,0.3397853672504425,0.4840222299098968,7.929000567230561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2022.509765625,0.0,20.363609313964844,1895.4371337890625,0.0,125.69137573242188,0.2434998601675033,1.0,0.0,3.0,1.0,0.0
12336600,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75860595703125,0.8506584167480469,0.2301108986139297,0.2081731408834457,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7593688964844,0.9423645734786988,0.3081093430519104,0.2928881645202636,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75927734375,0.9277573227882384,0.2958438098430633,0.2077508717775344,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.759033203125,0.89349764585495,0.2666349411010742,0.2538133561611175,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.7780673503875732,0.1746149510145187,0.7914530038833618,287.7593994140625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06549072265625,287.76434326171875,1.0,0.3902738690376282,1.0,1.0,0.0,1.0,-2.1055104732513428,2.105506896972656,3.565482984413393e-06,1.623496174812317,0.2278352826833725,0.2278352826833725,0.0,62.94013214111328,93.0,6222.02685546875,-0.0,758.3248291015625,1.0,283.1499938964844,287.4439392089844,290.5274353027344,290.9991149902344,313.1693420410156,299.3944396972656,283.1499938964844,18098.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059180378913879,1.0,0.0,0.0,0.3397853672504425,0.4840222299098968,7.929000567230561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2022.509765625,0.0,20.363609313964844,1895.4371337890625,0.0,125.69137573242188,0.2434998601675033,1.0,0.0,3.0,1.0,0.0
12336660,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.8105060458183289,0.2289851456880569,0.2076336741447448,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418884277344,0.8899948000907898,0.3063655495643616,0.2917306423187256,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.841796875,0.877967119216919,0.2943198680877685,0.2070532888174057,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8482645750045776,0.2648722231388092,0.252642959356308,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402709960937,0.7397512793540955,0.1734255999326706,0.7884553670883179,287.8419189453125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0643920898437,287.8465881347656,1.0,0.3994037508964538,1.0,1.0,0.0,1.0,-2.097628355026245,2.0976247787475586,3.5390253287914675e-06,1.6173560619354248,0.2081021070480346,0.2081021070480346,0.0,74.52836608886719,96.0,5877.505859375,-0.0,792.9124145507812,1.0,283.1499938964844,287.5238037109375,290.5071716308594,290.9477233886719,313.1693420410156,299.3944396972656,283.1499938964844,18090.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935071587562561,1.0,0.0,0.0,0.3147563338279724,0.4850849509239197,7.0547661046305166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1907.17919921875,0.0,20.25865936279297,1895.4371337890625,0.0,97.620849609375,0.2427351325750351,1.0,0.0,3.0,1.0,0.0
12336720,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.8105060458183289,0.2289851456880569,0.2076336741447448,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418884277344,0.8899948000907898,0.3063655495643616,0.2917306423187256,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.841796875,0.877967119216919,0.2943198680877685,0.2070532888174057,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8482645750045776,0.2648722231388092,0.252642959356308,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402709960937,0.7397512793540955,0.1734255999326706,0.7884553670883179,287.8419189453125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0643920898437,287.8465881347656,1.0,0.3994037508964538,1.0,1.0,0.0,1.0,-2.097628355026245,2.0976247787475586,3.5390253287914675e-06,1.6173560619354248,0.2081021070480346,0.2081021070480346,0.0,74.52836608886719,96.0,5877.505859375,-0.0,792.9124145507812,1.0,283.1499938964844,287.5238037109375,290.5071716308594,290.9477233886719,313.1693420410156,299.3944396972656,283.1499938964844,18090.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935071587562561,1.0,0.0,0.0,0.3147563338279724,0.4850849509239197,7.0547661046305166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1907.17919921875,0.0,20.25865936279297,1895.4371337890625,0.0,97.620849609375,0.2427351325750351,1.0,0.0,3.0,1.0,0.0
12336780,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178161621094,0.7845195531845093,0.2277646362781524,0.2069030851125717,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.8614302277565002,0.3045458793640136,0.2903967499732971,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183959960937,0.8504379987716675,0.292706161737442,0.2062127292156219,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9181823730469,0.8227389454841614,0.2630171775817871,0.2512772381305694,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169616699219,0.7177934646606445,0.172143280506134,0.7845242619514465,287.91851806640625,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0625,287.9227905273437,1.0,0.4054066240787506,1.0,1.0,0.0,1.0,-2.087779998779297,2.0877764225006104,3.506161419863929e-06,1.6097123622894287,0.1882044374942779,0.1882044374942779,0.0,83.42369842529297,99.0,5545.1826171875,-0.0,815.897216796875,1.0,283.1499938964844,287.6023254394531,290.5205383300781,290.93377685546875,313.1693420410156,299.3944396972656,283.1499938964844,18083.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918381989002228,1.0,0.0,0.0,0.2913658320903778,0.4857228696346283,6.3313803089215526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1798.21533203125,0.0,20.15023422241211,1895.4371337890625,0.0,87.90399169921875,0.2420298606157302,1.0,0.0,3.0,1.0,0.0
12336840,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178161621094,0.7845195531845093,0.2277646362781524,0.2069030851125717,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.8614302277565002,0.3045458793640136,0.2903967499732971,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183959960937,0.8504379987716675,0.292706161737442,0.2062127292156219,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9181823730469,0.8227389454841614,0.2630171775817871,0.2512772381305694,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169616699219,0.7177934646606445,0.172143280506134,0.7845242619514465,287.91851806640625,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0625,287.9227905273437,1.0,0.4054066240787506,1.0,1.0,0.0,1.0,-2.087779998779297,2.0877764225006104,3.506161419863929e-06,1.6097123622894287,0.1882044374942779,0.1882044374942779,0.0,83.42369842529297,99.0,5545.1826171875,-0.0,815.897216796875,1.0,283.1499938964844,287.6023254394531,290.5205383300781,290.93377685546875,313.1693420410156,299.3944396972656,283.1499938964844,18083.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918381989002228,1.0,0.0,0.0,0.2913658320903778,0.4857228696346283,6.3313803089215526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1798.21533203125,0.0,20.15023422241211,1895.4371337890625,0.0,87.90399169921875,0.2420298606157302,1.0,0.0,3.0,1.0,0.0
12336900,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9536437988281,0.7751674652099609,0.2271302342414856,0.2064823508262634,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95428466796875,0.8514474034309387,0.3036120235919952,0.2896729707717895,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9542236328125,0.8408859372138977,0.2918735444545746,0.2057487219572067,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9539794921875,0.8134037852287292,0.262062519788742,0.2505338191986084,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9528503417969,0.7092719674110413,0.1714764088392257,0.7822751402854919,287.9543151855469,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0614013671875,287.9584045410156,1.0,0.4076979756355285,1.0,1.0,0.0,1.0,-2.082254409790039,2.082251071929932,3.4877821235568263e-06,1.6054152250289917,0.1781653463840484,0.1781653463840484,0.0,87.01390838623047,99.0,5383.81396484375,-0.0,823.7259521484375,1.0,283.1499938964844,287.64117431640625,290.5088195800781,290.9159545898437,313.1693420410156,299.3944396972656,283.1499938964844,18079.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917765974998474,1.0,0.0,0.0,0.2802243232727051,0.4859695434570312,6.011298570030021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1744.05029296875,0.0,20.09769630432129,1895.4371337890625,0.0,87.52761840820312,0.2416994273662567,1.0,0.0,3.0,1.0,0.0
12336960,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.7673346996307373,0.2264809012413025,0.2060335278511047,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98858642578125,0.8431503772735596,0.3026622533798218,0.2889190316200256,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.832926332950592,0.2910245954990387,0.2052619904279709,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.805065929889679,0.2610908448696136,0.2497588992118835,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7015669345855713,0.1707941889762878,0.7798827886581421,287.9886169433594,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0602111816406,287.9925537109375,1.0,0.4096242189407348,1.0,1.0,0.0,1.0,-2.0764217376708984,2.076418399810791,3.4684362617554143e-06,1.600878119468689,0.1680556088685989,0.1680556088685989,0.0,90.2109603881836,87.0,5225.77392578125,-0.0,829.8439331054688,1.0,283.1499938964844,287.6799621582031,290.48992919921875,290.88873291015625,313.1693420410156,299.3944396972656,283.1499938964844,18076.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914212644100189,1.0,0.0,0.0,0.2694302499294281,0.4861942827701568,5.713673090212977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1690.491943359375,0.0,20.047138214111328,1895.4371337890625,0.0,85.34335327148438,0.2413836866617202,1.0,0.0,3.0,1.0,0.0
12337020,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05145263671875,0.7643976807594299,0.2251519858837127,0.2048787921667099,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.052001953125,0.8399375081062317,0.3007225096225738,0.2871339321136474,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05194091796875,0.8299162983894348,0.2892878949642181,0.20408396422863,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517578125,0.8014273047447205,0.2591058015823364,0.247929647564888,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507507324219,0.698165774345398,0.169395312666893,0.7738003730773926,288.0520324707031,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.05767822265625,288.0555419921875,1.0,0.4076418578624725,1.0,1.0,0.0,1.0,-2.0619771480560303,2.061973810195923,3.420801476750057e-06,1.5896576642990112,0.1475783884525299,0.1475783884525299,0.0,90.55349731445312,75.0,4918.07861328125,-0.0,818.2236328125,1.0,283.1499938964844,287.7575988769531,290.4459533691406,290.8233642578125,313.1693420410156,299.3944396972656,283.1499938964844,18069.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902058362960815,1.0,0.0,0.0,0.248817890882492,0.4866122901439667,5.174262796003859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1586.0452880859375,0.0,19.952804565429688,1895.4371337890625,0.0,77.7794189453125,0.2407944947481155,1.0,0.0,3.0,1.0,0.0
12337080,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05145263671875,0.7643976807594299,0.2251519858837127,0.2048787921667099,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.052001953125,0.8399375081062317,0.3007225096225738,0.2871339321136474,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05194091796875,0.8299162983894348,0.2892878949642181,0.20408396422863,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517578125,0.8014273047447205,0.2591058015823364,0.247929647564888,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507507324219,0.698165774345398,0.169395312666893,0.7738003730773926,288.0520324707031,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.05767822265625,288.0555419921875,1.0,0.4076418578624725,1.0,1.0,0.0,1.0,-2.0619771480560303,2.061973810195923,3.420801476750057e-06,1.5896576642990112,0.1475783884525299,0.1475783884525299,0.0,90.55349731445312,75.0,4918.07861328125,-0.0,818.2236328125,1.0,283.1499938964844,287.7575988769531,290.4459533691406,290.8233642578125,313.1693420410156,299.3944396972656,283.1499938964844,18069.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902058362960815,1.0,0.0,0.0,0.248817890882492,0.4866122901439667,5.174262796003859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1586.0452880859375,0.0,19.952804565429688,1895.4371337890625,0.0,77.7794189453125,0.2407944947481155,1.0,0.0,3.0,1.0,0.0
12337140,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.7704442739486694,0.0,0.2035391181707382,297.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.8461229801177979,0.0,0.2851365208625793,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.8360347747802734,0.0,0.2027517855167389,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.8074249029159546,0.0,0.2458879798650741,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.7033748030662537,0.0,0.7667688727378845,288.1090087890625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05523681640625,288.1121826171875,0.0,0.0,1.0,1.0,0.0,1.0,-2.045474052429199,2.045470714569092,3.366773853485938e-06,1.5768109560012815,0.0,0.0,0.0,86.46903991699219,60.0,4622.82666015625,-0.0,789.516845703125,0.0,283.1499938964844,287.8357238769531,290.39923095703125,290.7547302246094,313.1693420410156,299.3944396972656,278.1499938964844,18063.400390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2294083088636398,0.4870200753211975,4.695121624820331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,19.86783218383789,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.7704442739486694,0.0,0.2035391181707382,297.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.8461229801177979,0.0,0.2851365208625793,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.8360347747802734,0.0,0.2027517855167389,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.8074249029159546,0.0,0.2458879798650741,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.7033748030662537,0.0,0.7667688727378845,288.1090087890625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05523681640625,288.1121826171875,0.0,0.0,1.0,1.0,0.0,1.0,-2.045474052429199,2.045470714569092,3.366773853485938e-06,1.5768109560012815,0.0,0.0,0.0,86.46903991699219,60.0,4622.82666015625,-0.0,789.516845703125,0.0,283.1499938964844,287.8357238769531,290.39923095703125,290.7547302246094,313.1693420410156,299.3944396972656,278.1499938964844,18063.400390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2294083088636398,0.4870200753211975,4.695121624820331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,19.86783218383789,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595458984375,0.3576010167598724,0.0,0.0008398463833145,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.3576010167598724,0.0,0.0008843987598083,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.3576010167598724,0.0,0.0006532138795591,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.3576010167598724,0.0,0.0008843987016007,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.004195206798613,288.17041015625,294.1499938964844,290.316162109375,287.38104248046875,290.3287353515625,296.631591796875,286.96759033203125,0.0,0.0,0.7999765872955322,0.7999765872955322,0.2000234127044677,1.0,-0.0089496346190571,0.009006961248815,-5.7326415117131546e-05,-0.0112545285373926,0.0,0.0,0.0,-0.0470422953367233,60.0,926.8450317382812,-0.0,-5.461265118356096e-06,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,2.2375024855136882e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2826882325002222e-14,7.974254123774976e-14,4.341445812757201e-20,3.58690022128627e-10,3.586896335505685e-10,3.873695543613097e-16,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,3.6784858534050803e-23,1.8912911883450785e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,0.0008247866062447,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,0.0011271239491179,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,0.0008038351661525,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0009835662785917,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.0,0.0,0.0032074281480163,288.16534423828125,294.1499938964844,290.2825012207031,287.3567199707031,290.326171875,296.0304260253906,286.3493347167969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088353045284748,0.0086117703467607,0.0002235345746157,-0.0115359565243124,0.0,0.0,0.0,-0.046975340694189,60.0,351.4432067871094,-0.0,-4.739307314594043e-06,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1350688243210185e-30,6.553790642105627e-30,4.2439463968332297e-33,-4.095433664886289e-18,-4.092507927059689e-18,-2.925776600691273e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,0.0001161908148787,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0001297666167374,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.502386819804089e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0001256514951819,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,0.0005542385042645,288.1614990234375,294.1499938964844,290.2490539550781,287.3324279785156,290.3246765136719,295.25152587890625,286.15008544921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001225238549523,0.0030454599764198,-0.0018202214268967,-0.0159946661442518,0.0,0.0,0.0,-0.0084560019895434,60.0,133.82147216796875,-0.0,-1.0235095260213713e-07,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.148270310355943e-41,-1.1232247970642004e-40,-2.544758011213868e-41,-9.950662882760412e-21,-8.028110154460345e-21,-1.9225531321968505e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,9.58592790993862e-05,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.000101163808722,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,7.46949517633766e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,0.0001010420310194,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,0.0004780627496074,288.159912109375,294.1499938964844,290.2157897949219,287.3081970214844,290.32379150390625,294.5086669921875,286.10821533203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001021142816171,0.0008031533216126,0.0002179894363507,-0.0181679669767618,0.0,0.0,0.0,-0.0083416793495416,60.0,50.72372817993164,-0.0,-7.109307631480989e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.868337132219772e-21,3.023363112288181e-21,2.844974221879983e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,9.52299014898017e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,0.0001002841090667,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,7.406924123642966e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0001002827702905,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517944335937,0.0,0.0,0.0004756845301017,288.1582946777344,294.1499938964844,290.1827087402344,287.28399658203125,290.3226928710937,293.8705139160156,286.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101469096262,3.5981646107074994e-08,0.0010146549902856,-0.0189301315695047,0.0,0.0,0.0,-0.0085744662210345,60.0,20.165424346923828,-0.0,-7.021459680345289e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.994327887062822e-21,2.9981645978124656e-21,2.9961630873019644e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.521152969682588e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0001002624412649,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,7.405349606415257e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0001002623976091,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.0004756009439006,288.15655517578125,294.1499938964844,290.1498413085937,287.2598876953125,290.3212585449219,293.322998046875,286.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146156419068,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.127193450927734,-0.0,-7.018793724000717e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.995722138759371e-21,2.997884697341519e-21,2.9978376433662437e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,9.51867623371072e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0001002363060251,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,7.403420022455975e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,0.0001002362914732,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0004754774272441,288.1527709960937,294.1499938964844,290.0847473144531,287.2118835449219,290.3175964355469,292.44708251953125,286.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5164337158203125,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957556621923985e-21,2.997877629147808e-21,2.9978778310962e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,9.51867623371072e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0001002363060251,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,7.403420022455975e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,0.0001002362914732,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0004754774272441,288.1527709960937,294.1499938964844,290.0847473144531,287.2118835449219,290.3175964355469,292.44708251953125,286.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5164337158203125,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957556621923985e-21,2.997877629147808e-21,2.9978778310962e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,9.516119462205096e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.000100209384982,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,7.401431503240019e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,0.0001002093631541,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,0.0004753497196361,288.1485900878906,294.1499938964844,290.0204772949219,287.1641845703125,290.3128356933594,291.79547119140625,286.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7355995178222656,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,9.516119462205096e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.000100209384982,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,7.401431503240019e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,0.0001002093631541,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,0.0004753497196361,288.1485900878906,294.1499938964844,290.0204772949219,287.1641845703125,290.3128356933594,291.79547119140625,286.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7355995178222656,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.513502300251277e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,0.0001001818236545,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,7.39939569029957e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0001001818018266,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,0.0004752189852297,288.1440734863281,294.1499938964844,289.95709228515625,287.1167907714844,290.3070068359375,291.3057556152344,286.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5514438152313232,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.513502300251277e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,0.0001001818236545,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,7.39939569029957e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0001001818018266,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,0.0004752189852297,288.1440734863281,294.1499938964844,289.95709228515625,287.1167907714844,290.3070068359375,291.3057556152344,286.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5514438152313232,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.510858944850042e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,0.0001001539785647,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,7.397339504677802e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0001001539640128,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,0.0004750869120471,288.13922119140625,294.1499938964844,289.8945617675781,287.0697937011719,290.3001708984375,290.93316650390625,286.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.447563886642456,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.510858944850042e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,0.0001001539785647,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,7.397339504677802e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0001001539640128,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,0.0004750869120471,288.13922119140625,294.1499938964844,289.8945617675781,287.0697937011719,290.3001708984375,290.93316650390625,286.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.447563886642456,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,9.509536903351544e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001001400596578,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,7.396311411866918e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0001001400451059,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,0.0004750208754558,288.1366882324219,294.1499938964844,289.8636474609375,287.04644775390625,290.2963562011719,290.7803649902344,286.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4020659923553467,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
