time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338160,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,9.508222137810662e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.0001001262135105,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,7.395288412226364e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0001001261989586,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,0.0004749552172143,288.1340637207031,294.1499938964844,289.8329467773437,287.023193359375,290.2923278808594,290.6455383300781,286.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3584141731262207,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,9.505636990070344e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,0.000100098994153,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,7.393278065137565e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,0.0001000989796011,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,0.0004748260835185,288.128662109375,294.1499938964844,289.7722473144531,286.9769897460937,290.2835388183594,290.4195861816406,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.274890184402466,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,9.505636990070344e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,0.000100098994153,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,7.393278065137565e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,0.0001000989796011,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,0.0004748260835185,288.128662109375,294.1499938964844,289.7722473144531,286.9769897460937,290.2835388183594,290.4195861816406,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.274890184402466,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,9.503148612566292e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0001000727788778,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,7.391341932816431e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,0.0001000727643258,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0004747017519548,288.1230163574219,294.1499938964844,289.7125244140625,286.9312744140625,290.2738342285156,290.23883056640625,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1954879760742188,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,9.503148612566292e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0001000727788778,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,7.391341932816431e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,0.0001000727643258,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0004747017519548,288.1230163574219,294.1499938964844,289.7125244140625,286.9312744140625,290.2738342285156,290.23883056640625,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1954879760742188,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.500779560767114e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0001000478368951,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.38949966034852e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,0.0001000478223431,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.000474583444884,288.1171569824219,294.1499938964844,289.6537475585937,286.88604736328125,290.2632141113281,290.09100341796875,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.119741678237915,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.500779560767114e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0001000478368951,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.38949966034852e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,0.0001000478223431,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.000474583444884,288.1171569824219,294.1499938964844,289.6537475585937,286.88604736328125,290.2632141113281,290.09100341796875,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.119741678237915,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.498526924289764e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,0.0001000241172732,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,7.387747609755024e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0001000241027213,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,0.0004744709294755,288.111083984375,294.1499938964844,289.5959777832031,286.8413391113281,290.25177001953125,289.9674072265625,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.047368288040161,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.498526924289764e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,0.0001000241172732,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,7.387747609755024e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0001000241027213,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,0.0004744709294755,288.111083984375,294.1499938964844,289.5959777832031,286.8413391113281,290.25177001953125,289.9674072265625,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.047368288040161,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,9.497440623817964e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0001000126794679,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,7.386902871076018e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,0.0001000126649159,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11651611328125,0.0,0.0,0.0004744166799355,288.10797119140625,294.1499938964844,289.56744384765625,286.8191833496094,290.2457275390625,289.9126281738281,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.01237154006958,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142272949219,0.0,0.0,9.496379789197816e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,0.000100001503597,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,7.386077049886808e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,0.000100001489045,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,0.0004743636527564,288.1048278808594,294.1499938964844,289.5391845703125,286.79718017578125,290.239501953125,289.8617248535156,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.978132724761963,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,9.49432433117181e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,9.997985762311146e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,7.384478521998972e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,9.997984307119624e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.0004742610035464,288.0984191894531,294.1499938964844,289.48345947265625,286.7536315917969,290.2264404296875,289.7693786621094,286.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.911832451820373,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,9.49432433117181e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,9.997985762311146e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,7.384478521998972e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,9.997984307119624e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.0004742610035464,288.0984191894531,294.1499938964844,289.48345947265625,286.7536315917969,290.2264404296875,289.7693786621094,286.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.911832451820373,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.492345998296514e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,9.995902655646204e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,7.382940384559333e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.995901200454682e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0004741621669381,288.0918884277344,294.1499938964844,289.4288024902344,286.7106628417969,290.212646484375,289.68707275390625,286.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8482961654663088,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.492345998296514e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,9.995902655646204e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,7.382940384559333e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.995901200454682e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0004741621669381,288.0918884277344,294.1499938964844,289.4288024902344,286.7106628417969,290.212646484375,289.68707275390625,286.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8482961654663088,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,9.490429511060938e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.99388430500403e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,7.381449540844187e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.993882849812508e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,0.0004740664444398,288.085205078125,294.1499938964844,289.37518310546875,286.6683349609375,290.1981201171875,289.61236572265625,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7873578071594238,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,9.490429511060938e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.99388430500403e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,7.381449540844187e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.993882849812508e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,0.0004740664444398,288.085205078125,294.1499938964844,289.37518310546875,286.6683349609375,290.1981201171875,289.61236572265625,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7873578071594238,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,9.488561045145616e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,9.991916158469394e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,7.379995804512873e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,9.991915430873632e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0004739731084555,288.07843017578125,294.1499938964844,289.3226928710937,286.626708984375,290.1828918457031,289.5435485839844,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7288832664489746,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,9.488561045145616e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,9.991916158469394e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,7.379995804512873e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,9.991915430873632e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0004739731084555,288.07843017578125,294.1499938964844,289.3226928710937,286.626708984375,290.1828918457031,289.5435485839844,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7288832664489746,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.487640636507422e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,9.990947000915185e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,7.379279850283638e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.990945545723662e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,0.0004739271244034,288.07501220703125,294.1499938964844,289.2968444824219,286.60614013671875,290.175048828125,289.51092529296875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7005332708358765,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,9.48672677623108e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.98998511931859e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,7.378569716820493e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,9.989983664127068e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.000473881518701,288.071533203125,294.1499938964844,289.27130126953125,286.58575439453125,290.1670227050781,289.47930908203125,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6727535724639893,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.484917973168194e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.988080273615196e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,7.37716254661791e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,9.988078818423674e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,0.0004737911222036,288.0645751953125,294.1499938964844,289.2210693359375,286.5455627441406,290.1505432128906,289.41876220703125,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6188485622406006,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.484917973168194e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.988080273615196e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,7.37716254661791e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,9.988078818423674e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,0.0004737911222036,288.0645751953125,294.1499938964844,289.2210693359375,286.5455627441406,290.1505432128906,289.41876220703125,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6188485622406006,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.48312590480782e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.986192890210076e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,7.375768473139033e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795593261719,0.0,0.0,9.986191435018554e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,0.000473701627925,288.0575256347656,294.1499938964844,289.1719970703125,286.506103515625,290.1334533691406,289.3612060546875,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5670777559280396,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.48312590480782e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.986192890210076e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,7.375768473139033e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795593261719,0.0,0.0,9.986191435018554e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,0.000473701627925,288.0575256347656,294.1499938964844,289.1719970703125,286.506103515625,290.1334533691406,289.3612060546875,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5670777559280396,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.481346933171152e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,9.984319331124424e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,7.374384586000815e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.984318603528664e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0004736127739306,288.0504150390625,294.1499938964844,289.1241149902344,286.46746826171875,290.1158142089844,289.30615234375,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.517346739768982,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.481346933171152e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,9.984319331124424e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,7.374384586000815e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.984318603528664e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0004736127739306,288.0504150390625,294.1499938964844,289.1241149902344,286.46746826171875,290.1158142089844,289.30615234375,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.517346739768982,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.47958033066243e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,9.982458868762478e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,7.373010885203257e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.982457413570955e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,0.0004735245020128,288.04327392578125,294.1499938964844,289.0774230957031,286.4296569824219,290.09765625,289.2532653808594,286.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4695868492126465,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.47958033066243e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,9.982458868762478e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,7.373010885203257e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.982457413570955e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,0.0004735245020128,288.04327392578125,294.1499938964844,289.0774230957031,286.4296569824219,290.09765625,289.2532653808594,286.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4695868492126465,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,9.478702122578396e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,9.981534094549716e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,7.372327672783285e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,9.981532639358191e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0004734806425403,288.0396728515625,294.1499938964844,289.0545349121094,286.4110412597656,290.08837890625,289.2275390625,287.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4464198350906372,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.477827552473173e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,9.98061368591152e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,7.371647370746359e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,9.980612230719998e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06378173828125,0.0,0.0,0.0004734369867946,288.0360412597656,294.1499938964844,289.031982421875,286.3926696777344,290.0789794921875,289.2022705078125,287.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4237204790115356,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,9.476095146965235e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,9.978788875741884e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,7.370299863396212e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,9.97878742055036e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,0.0004733504320029,288.02880859375,294.1499938964844,288.9877624511719,286.3565673828125,290.0598449707031,289.15301513671875,287.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3796859979629517,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,9.476095146965235e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,9.978788875741884e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,7.370299863396212e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,9.97878742055036e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,0.0004733504320029,288.02880859375,294.1499938964844,288.9877624511719,286.3565673828125,290.0598449707031,289.15301513671875,287.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3796859979629517,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,9.474390390096232e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.976993896998464e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,7.368974183918908e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.976992441806942e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,0.000473265274195,288.02154541015625,294.1499938964844,288.94482421875,286.3213806152344,290.040283203125,289.1053771972656,287.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3374329805374146,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,9.474390390096232e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.976993896998464e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,7.368974183918908e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.976992441806942e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,0.000473265274195,288.02154541015625,294.1499938964844,288.94482421875,286.3213806152344,290.040283203125,289.1053771972656,287.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3374329805374146,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.472724923398346e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.975240391213448e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,7.367679063463584e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04718017578125,0.0,0.0,9.975238936021924e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,0.0004731820954475,288.0142517089844,294.1499938964844,288.9031982421875,286.2871398925781,290.02032470703125,289.0592041015625,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2969048023223877,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.472724923398346e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.975240391213448e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,7.367679063463584e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04718017578125,0.0,0.0,9.975238936021924e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,0.0004731820954475,288.0142517089844,294.1499938964844,288.9031982421875,286.2871398925781,290.02032470703125,289.0592041015625,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2969048023223877,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
