time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340380,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,9.47111184359528e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.973541455110536e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,7.366423960775137e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.973539999919012e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,0.000473101506941,288.0069274902344,294.1499938964844,288.8628845214844,286.2538757324219,290.0,289.0144958496094,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.258060336112976,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,9.47111184359528e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.973541455110536e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,7.366423960775137e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.973539999919012e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,0.000473101506941,288.0069274902344,294.1499938964844,288.8628845214844,286.2538757324219,290.0,289.0144958496094,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.258060336112976,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.470329678151757e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.0,9.97271781670861e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,7.365815690718591e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,9.972716361517088e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.0004730624496005,288.0032653808594,294.1499938964844,288.8432006835937,286.23760986328125,289.9896850585937,288.99267578125,287.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.239258885383606,-0.0,-6.943523089830705e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,9.469566430198027e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,9.971913823392242e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,7.365221972577274e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,9.97191236820072e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,0.0004730243235826,287.9996032714844,294.1499938964844,288.8238830566406,286.2215881347656,289.97930908203125,288.97119140625,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2208632230758667,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,9.46810469031334e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.97037423076108e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,7.364084740402177e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.97037350316532e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.000472951302072,287.9923095703125,294.1499938964844,288.7862548828125,286.1903381347656,289.95831298828125,288.92926025390625,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.185266137123108,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,9.46810469031334e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.97037423076108e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,7.364084740402177e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.97037350316532e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.000472951302072,287.9923095703125,294.1499938964844,288.7862548828125,286.1903381347656,289.95831298828125,288.92926025390625,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.185266137123108,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.466744086239488e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.968941594706848e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,7.363026816165075e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.968940139515324e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,0.0004728833446279,287.9849853515625,294.1499938964844,288.75,286.1601257324219,289.9370422363281,288.88873291015625,287.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1512656211853027,-0.0,-6.938220309393729e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.466744086239488e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.968941594706848e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,7.363026816165075e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.968940139515324e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,0.0004728833446279,287.9849853515625,294.1499938964844,288.75,286.1601257324219,289.9370422363281,288.88873291015625,287.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1512656211853027,-0.0,-6.938220309393729e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,9.465440234635024e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.967568621505052e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,7.362012547673658e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,9.967567166313528e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.0004728182102553,287.9776611328125,294.1499938964844,288.7174987792969,286.1329040527344,289.91552734375,288.8497619628906,287.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.119436502456665,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,9.465440234635024e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.967568621505052e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,7.362012547673658e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,9.967567166313528e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.0004728182102553,287.9776611328125,294.1499938964844,288.7174987792969,286.1329040527344,289.91552734375,288.8497619628906,287.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.119436502456665,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,9.464131289860234e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,9.966190555132926e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,7.360994641203433e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,9.966189099941404e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0004727528430521,287.9703674316406,294.1499938964844,288.6908874511719,286.1103820800781,289.8938903808594,288.8133239746094,287.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.091596007347107,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,9.464131289860234e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,9.966190555132926e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,7.360994641203433e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,9.966189099941404e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0004727528430521,287.9703674316406,294.1499938964844,288.6908874511719,286.1103820800781,289.8938903808594,288.8133239746094,287.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.091596007347107,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.463475726079196e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,9.965499339159578e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.360484596574679e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.965498611563817e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,0.000472720072139,287.9667358398437,294.1499938964844,288.6796875,286.1007995605469,289.883056640625,288.7963256835937,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0793637037277222,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.462818707106636e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,9.96480812318623e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,7.359973824350163e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.964806667994708e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,0.0004726872721221,287.96307373046875,294.1499938964844,288.6697692871094,286.0922546386719,289.8721923828125,288.7802124023437,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0681718587875366,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.461501031182706e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,9.963420598069206e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.358948641922325e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.963419142877684e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,0.0004726214392576,287.955810546875,294.1499938964844,288.6537475585937,286.0782165527344,289.8505859375,288.7508239746094,287.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0487475395202637,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.461501031182706e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,9.963420598069206e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.358948641922325e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.963419142877684e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,0.0004726214392576,287.955810546875,294.1499938964844,288.6537475585937,286.0782165527344,289.8505859375,288.7508239746094,287.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0487475395202637,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.460172441322356e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.962020703824236e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,7.35791472834535e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99658203125,0.0,0.0,9.962019248632714e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004725550534203,287.9485778808594,294.1499938964844,288.6424255371094,286.0679626464844,289.8291015625,288.7254333496094,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.033197283744812,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.460172441322356e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.962020703824236e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,7.35791472834535e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99658203125,0.0,0.0,9.962019248632714e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004725550534203,287.9485778808594,294.1499938964844,288.6424255371094,286.0679626464844,289.8291015625,288.7254333496094,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.033197283744812,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.458826389163733e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.960603347280994e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,7.35686844564043e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.960602619685233e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,0.0004724878526758,287.9413757324219,294.1499938964844,288.6354064941406,286.06121826171875,289.807861328125,288.70416259765625,287.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.021178960800171,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.458826389163733e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.960603347280994e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,7.35686844564043e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.960602619685233e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,0.0004724878526758,287.9413757324219,294.1499938964844,288.6354064941406,286.06121826171875,289.807861328125,288.70416259765625,287.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.021178960800171,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.45746069191955e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,9.95916489046067e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,7.355806155828759e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.959164162864909e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,0.0004724196041934,287.9341735839844,294.1499938964844,288.63232421875,286.0576477050781,289.78692626953125,288.6869812011719,287.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0123858451843262,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.45746069191955e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,9.95916489046067e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,7.355806155828759e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.959164162864909e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,0.0004724196041934,287.9341735839844,294.1499938964844,288.63232421875,286.0576477050781,289.78692626953125,288.6869812011719,287.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0123858451843262,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,9.45676874835044e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.95843656710349e-05,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,7.35526773496531e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.958435839507727e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,0.0004723850579466,287.9306030273437,294.1499938964844,288.63214111328125,286.05694580078125,289.776611328125,288.6799621582031,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0091551542282104,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,9.456071711611004e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,9.95770242298022e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,7.354725676123053e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.957701695384458e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,0.0004723502206616,287.9270324707031,294.1499938964844,288.6327819824219,286.05694580078125,289.766357421875,288.6739196777344,287.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0065937042236328,-0.0,-6.922447681745325e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.454658720642328e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,9.95621448964812e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.35362627892755e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.956213034456596e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,0.0004722796438727,287.919921875,294.1499938964844,288.63641357421875,286.0588684082031,289.7461853027344,288.6644897460937,287.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0033050775527954,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.454658720642328e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,9.95621448964812e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.35362627892755e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.956213034456596e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,0.0004722796438727,287.919921875,294.1499938964844,288.63641357421875,286.0588684082031,289.7461853027344,288.6644897460937,287.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0033050775527954,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.453220263822004e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.954699635272846e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,7.352507236646488e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,9.954698180081324e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,0.0004722077865153,287.912841796875,294.1499938964844,288.64276123046875,286.06304931640625,289.7265014648437,288.6586303710937,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.002408742904663,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.453220263822004e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.954699635272846e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,7.352507236646488e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,9.954698180081324e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,0.0004722077865153,287.912841796875,294.1499938964844,288.64276123046875,286.06304931640625,289.7265014648437,288.6586303710937,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.002408742904663,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.45175634115003e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,9.9531578598544e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.351368549279869e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,9.95315713225864e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0004721346776932,287.90582275390625,294.1499938964844,288.6515197753906,286.0691833496094,289.707275390625,288.65606689453125,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0035679340362549,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.45175634115003e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,9.9531578598544e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.351368549279869e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,9.95315713225864e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0004721346776932,287.90582275390625,294.1499938964844,288.6515197753906,286.0691833496094,289.707275390625,288.65606689453125,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0035679340362549,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.450266952626409e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.951589890988544e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,7.350210944423452e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.951589163392782e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.0004720602883026,287.8988342285156,294.1499938964844,288.6622314453125,286.0770263671875,289.6885986328125,288.6566162109375,287.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0065362453460691,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.450266952626409e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.951589890988544e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,7.350210944423452e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.951589163392782e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.0004720602883026,287.8988342285156,294.1499938964844,288.6622314453125,286.0770263671875,289.6885986328125,288.6566162109375,287.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0065362453460691,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,9.44951389101334e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.950796811608598e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,7.34962522983551e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.950796084012836e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0004720226861536,287.8953552246094,294.1499938964844,288.668212890625,286.0814819335937,289.6794738769531,288.6579284667969,287.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.008573055267334,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,9.44875500863418e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.94999791146256e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,7.349034422077239e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,9.949996456271036e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,0.0004719847638625,287.8918762207031,294.1499938964844,288.6745300292969,286.08624267578125,289.6705017089844,288.6598205566406,287.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0109381675720217,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,9.44722123676911e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.948382648872212e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.347841892624274e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,9.948381193680687e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,0.0004719081625808,287.8849792480469,294.1499938964844,288.68804931640625,286.09649658203125,289.6529235839844,288.665283203125,287.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0164806842803955,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,9.44722123676911e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.948382648872212e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.347841892624274e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,9.948381193680687e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,0.0004719081625808,287.8849792480469,294.1499938964844,288.68804931640625,286.09649658203125,289.6529235839844,288.665283203125,287.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0164806842803955,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.44566709222272e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,9.946746286004782e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,7.346632628468797e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.94674483081326e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,0.0004718305426649,287.87811279296875,294.1499938964844,288.702392578125,286.1075439453125,289.6358947753906,288.6727600097656,287.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.022956371307373,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
