time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342600,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.44566709222272e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,9.946746286004782e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,7.346632628468797e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.94674483081326e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,0.0004718305426649,287.87811279296875,294.1499938964844,288.702392578125,286.1075439453125,289.6358947753906,288.6727600097656,287.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.022956371307373,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,9.444095485378055e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.945090278051794e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,7.345410267589614e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.945089550456032e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,0.0004717520205304,287.8713073730469,294.1499938964844,288.7171325683594,286.1190490722656,289.6194763183594,288.681884765625,287.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0300521850585938,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,9.444095485378055e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.945090278051794e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,7.345410267589614e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.945089550456032e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,0.0004717520205304,287.8713073730469,294.1499938964844,288.7171325683594,286.1190490722656,289.6194763183594,288.681884765625,287.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0300521850585938,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.442507871426642e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.943418990587816e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,7.344175537582487e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.943418262992054e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0004716727125924,287.86456298828125,294.1499938964844,288.7319030761719,286.1307373046875,289.6036071777344,288.6923217773437,287.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0374784469604492,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.442507871426642e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.943418990587816e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,7.344175537582487e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.943418262992054e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0004716727125924,287.86456298828125,294.1499938964844,288.7319030761719,286.1307373046875,289.6036071777344,288.6923217773437,287.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0374784469604492,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.441709698876366e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,9.942578617483376e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,7.343554898397997e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.942577889887616e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0004716328403446,287.8612060546875,294.1499938964844,288.7391967773437,286.13653564453125,289.5958557128906,288.6978759765625,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.041235327720642,-0.0,-6.901291271788068e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.440908615943044e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.941734606400132e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,7.342931348830462e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236755371094,0.0,0.0,9.941733878804372e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,0.0004715928225778,287.8578491210937,294.1499938964844,288.746337890625,286.1422424316406,289.5882263183594,288.7036437988281,287.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0449669361114502,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.439299174118788e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,9.940040035871788e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,7.341679884120822e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.940039308276027e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.000471512437798,287.8511962890625,294.1499938964844,288.7600402832031,286.1533508300781,289.5733642578125,288.7155456542969,287.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0522267818450928,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.439299174118788e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,9.940040035871788e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,7.341679884120822e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.940039308276027e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.000471512437798,287.8511962890625,294.1499938964844,288.7600402832031,286.1533508300781,289.5733642578125,288.7155456542969,287.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0522267818450928,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,9.437683183932676e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,9.938338189385831e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,7.340422598645091e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.938336734194309e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,0.0004714317037723,287.8446044921875,294.1499938964844,288.7725830078125,286.1636962890625,289.5590209960937,288.7276916503906,287.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.058979034423828,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,9.437683183932676e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,9.938338189385831e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,7.340422598645091e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.938336734194309e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,0.0004714317037723,287.8446044921875,294.1499938964844,288.7725830078125,286.1636962890625,289.5590209960937,288.7276916503906,287.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.058979034423828,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.436062828171998e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,9.936631977325304e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,7.339162402786314e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.936631249729544e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,0.0004713507951237,287.8380432128906,294.1499938964844,288.7835998535156,286.1730041503906,289.5451354980469,288.7396850585937,287.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.064945936203003,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.436062828171998e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,9.936631977325304e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,7.339162402786314e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.936631249729544e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,0.0004713507951237,287.8380432128906,294.1499938964844,288.7835998535156,286.1730041503906,289.5451354980469,288.7396850585937,287.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.064945936203003,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.43444247241132e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.934925037669018e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,7.337902206927538e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.934924310073256e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0004712698282673,287.83154296875,294.1499938964844,288.792724609375,286.18096923828125,289.5316772460937,288.75115966796875,287.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0698411464691162,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.43444247241132e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.934925037669018e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,7.337902206927538e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.934924310073256e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0004712698282673,287.83154296875,294.1499938964844,288.792724609375,286.18096923828125,289.5316772460937,288.75115966796875,287.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0698411464691162,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,9.43363265832886e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,9.934072295436636e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,7.33727210899815e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.934071567840874e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.000471229373943,287.8283386230469,294.1499938964844,288.7964172363281,286.1843566894531,289.5251159667969,288.7565612792969,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0717689990997314,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.432823571842164e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.0,9.933221008395776e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,7.336643466260284e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,9.933220280800016e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,0.0004711889778263,287.8251037597656,294.1499938964844,288.7995300292969,286.1872863769531,289.5186462402344,288.7616577148437,287.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0733414888381958,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.0,9.431983926333488e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,9.932336979545652e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,7.33599008526653e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.93233552435413e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0004711470392066,287.82177734375,294.1499938964844,288.8020324707031,286.1898193359375,289.5119934082031,288.7666320800781,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0745584964752195,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,9.4312104920391e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910217285156,0.0,0.0,9.931522072292864e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,7.335389091167599e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.931521344697104e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0004711084184236,287.8187255859375,294.1499938964844,288.8036499023437,286.1916809082031,289.50592041015625,288.7709350585937,287.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0753262042999268,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,9.429606143385172e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,9.929832594934852e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,7.334140536841005e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,9.92983186733909e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,0.0004710282664746,287.8124084472656,294.1499938964844,288.8046875,286.1937866210937,289.49346923828125,288.7785339355469,287.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0753809213638306,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,9.429606143385172e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,9.929832594934852e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,7.334140536841005e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,9.92983186733909e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,0.0004710282664746,287.8124084472656,294.1499938964844,288.8046875,286.1937866210937,289.49346923828125,288.7785339355469,287.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0753809213638306,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.428013436263428e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.92815475910902e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,7.33290144125931e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,9.92815403151326e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,0.0004709486966021,287.80615234375,294.1499938964844,288.80224609375,286.1933898925781,289.481201171875,288.7841491699219,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0732932090759275,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.428013436263428e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.92815475910902e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,7.33290144125931e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,9.92815403151326e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,0.0004709486966021,287.80615234375,294.1499938964844,288.80224609375,286.1933898925781,289.481201171875,288.7841491699219,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0732932090759275,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,9.42643455346115e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.92649220279418e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,7.331673987209797e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,9.926491475198418e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0004708698252215,287.7999267578125,294.1499938964844,288.7959289550781,286.1900939941406,289.4690856933594,288.7873840332031,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0687724351882937,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,9.42643455346115e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.92649220279418e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,7.331673987209797e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,9.926491475198418e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0004708698252215,287.7999267578125,294.1499938964844,288.7959289550781,286.1900939941406,289.4690856933594,288.7873840332031,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0687724351882937,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,9.425651660421865e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,9.925668564392254e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,7.33106498955749e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.925667109200732e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0004708307387772,287.7968444824219,294.1499938964844,288.7912292480469,286.1872863769531,289.46307373046875,288.7879333496094,287.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0654557943344116,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.424873132957146e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.924848563969137e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,7.33045962988399e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,9.924847836373374e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,0.0004707918560598,287.79376220703125,294.1499938964844,288.785400390625,286.1836853027344,289.45703125,288.7877502441406,287.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0614588260650637,-0.0,-6.876559410784466e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.423332085134462e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.923225297825412e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,7.329260552069172e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,9.92322457022965e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,0.0004707148473244,287.7876892089844,294.1499938964844,288.77020263671875,286.1737976074219,289.4449462890625,288.78515625,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0513255596160889,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.423332085134462e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.923225297825412e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,7.329260552069172e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,9.92322457022965e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,0.0004707148473244,287.7876892089844,294.1499938964844,288.77020263671875,286.1737976074219,289.4449462890625,288.78515625,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0513255596160889,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.421801223652436e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,9.92161367321387e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,7.328070205403492e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,9.921612945618108e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,0.0004706383915618,287.7816467285156,294.1499938964844,288.75,286.1601257324219,289.4327697753906,288.77899169921875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0378649234771729,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.421801223652436e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,9.92161367321387e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,7.328070205403492e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,9.921612945618108e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,0.0004706383915618,287.7816467285156,294.1499938964844,288.75,286.1601257324219,289.4327697753906,288.77899169921875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0378649234771729,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.419715934200212e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.919417061610147e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,7.326447666855529e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,9.919416334014386e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,0.0004705342289526,287.7756652832031,294.1499938964844,288.7247314453125,286.143798828125,289.4203796386719,288.7691955566406,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0210318565368652,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.419715934200212e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.919417061610147e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,7.326447666855529e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,9.919416334014386e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,0.0004705342289526,287.7756652832031,294.1499938964844,288.7247314453125,286.143798828125,289.4203796386719,288.7691955566406,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0210318565368652,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.416602551937105e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,9.916139242704958e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,7.32402695575729e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.916138515109196e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,0.0004703787271864,287.7697448730469,294.1499938964844,288.69488525390625,286.12615966796875,289.40771484375,288.7552795410156,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0007672309875488,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.416602551937105e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,9.916139242704958e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,7.32402695575729e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.916138515109196e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,0.0004703787271864,287.7697448730469,294.1499938964844,288.69488525390625,286.12615966796875,289.40771484375,288.7552795410156,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0007672309875488,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.414704254595564e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,9.91413980955258e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,7.322549936361611e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,9.91413908195682e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,0.000470283877803,287.76678466796875,294.1499938964844,288.6783752441406,286.11688232421875,289.4012756347656,288.7466735839844,287.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652172558228e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9893920421600342,-0.0,-6.861672829927556e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.4126102339942e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.91193446679972e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,7.320920849451795e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.91193373920396e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0004701792786363,287.7638854980469,294.1499938964844,288.6608581542969,286.1073303222656,289.39471435546875,288.7370910644531,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254270553588,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9773224592208862,-0.0,-6.858614653992845e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
