time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344820,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.409851918462664e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.90902990452014e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,7.318775897147134e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.909029176924378e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,0.0004700415302067,287.7603759765625,294.1499938964844,288.6385803222656,286.09552001953125,289.3866882324219,288.7242736816406,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9619408249855042,-0.0,-6.854589429394764e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.407899779034778e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.906973718898372e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,7.317257404793054e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.90697299130261e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004699439741671,287.758056640625,294.1499938964844,288.6230163574219,286.08746337890625,289.3812866210937,288.7151184082031,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9512452483177184,-0.0,-6.851740153024366e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.402642899658532e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.901438897941262e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.313169044209644e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.9014381703455e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004696813994087,287.7523193359375,294.1499938964844,288.5817565917969,286.0666809082031,289.36737060546875,288.6893920898437,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9226193428039552,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.402642899658532e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.901438897941262e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.313169044209644e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.9014381703455e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004696813994087,287.7523193359375,294.1499938964844,288.5817565917969,286.0666809082031,289.36737060546875,288.6893920898437,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9226193428039552,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.397023677593096e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.895520634017883e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,7.308798376470804e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.895519906422125e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004694006929639,287.74664306640625,294.1499938964844,288.53741455078125,286.0451354980469,289.3529663085937,288.6602478027344,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8918231725692749,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.397023677593096e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.895520634017883e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,7.308798376470804e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.895519906422125e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004694006929639,287.74664306640625,294.1499938964844,288.53741455078125,286.0451354980469,289.3529663085937,288.6602478027344,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8918231725692749,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.391206549480556e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.889395732898264e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,7.304274186026305e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.889395005302504e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0004691101494245,287.74102783203125,294.1499938964844,288.4904479980469,286.0229187011719,289.3379821777344,288.6278076171875,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8590466976165771,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.391206549480556e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.889395732898264e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,7.304274186026305e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.889395005302504e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0004691101494245,287.74102783203125,294.1499938964844,288.4904479980469,286.0229187011719,289.3379821777344,288.6278076171875,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8590466976165771,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.388280159328132e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.886313637252896e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,7.301997538888827e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,9.886312909657136e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004689639608841,287.7382507324219,294.1499938964844,288.466064453125,286.0115966796875,289.3302917480469,288.6104431152344,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8420236706733704,-0.0,-6.823153597679267e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.38536977628246e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.883249003905804e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,7.299733988475055e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.883248276310042e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,0.0004688185581471,287.7354736328125,294.1499938964844,288.441162109375,286.00018310546875,289.3224182128906,288.5923767089844,287.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8246386051177979,-0.0,-6.8189180524314e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.379683615406977e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.877261618385091e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,7.295311661437154e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.87726089078933e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,0.0004685345629695,287.72998046875,294.1499938964844,288.3900146484375,285.97705078125,289.3062744140625,288.5543518066406,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7889084815979004,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.379683615406977e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.877261618385091e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,7.295311661437154e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.87726089078933e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,0.0004685345629695,287.72998046875,294.1499938964844,288.3900146484375,285.97705078125,289.3062744140625,288.5543518066406,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7889084815979004,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.37433069339022e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.871624206425622e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,7.291148358490318e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.87162347882986e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0004682671569753,287.7245483398437,294.1499938964844,288.3373107910156,285.95367431640625,289.2894897460937,288.5138854980469,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7520487308502197,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.37433069339022e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.871624206425622e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,7.291148358490318e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.87162347882986e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0004682671569753,287.7245483398437,294.1499938964844,288.3373107910156,285.95367431640625,289.2894897460937,288.5138854980469,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7520487308502197,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.369475446874276e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.866511391010135e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.287372136488557e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.866510663414374e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,0.0004680246347561,287.7191772460937,294.1499938964844,288.283447265625,285.9302062988281,289.2720947265625,288.4712829589844,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7143682837486267,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.369475446874276e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.866511391010135e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.287372136488557e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.866510663414374e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,0.0004680246347561,287.7191772460937,294.1499938964844,288.283447265625,285.9302062988281,289.2720947265625,288.4712829589844,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7143682837486267,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.365346340928228e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.8621632787399e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,7.284160528797656e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.862162551144138e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,0.0004678183759097,287.7138671875,294.1499938964844,288.2288513183594,285.9067687988281,289.2539978027344,288.4266357421875,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621774157305026e-09,0.0009979222668334,-0.0137805305421352,0.0,0.0,0.0,-0.0075997705571353,60.0,0.6761080622673035,-0.0,-6.789810669260987e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.365346340928228e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.8621632787399e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,7.284160528797656e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.862162551144138e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,0.0004678183759097,287.7138671875,294.1499938964844,288.2288513183594,285.9067687988281,289.2539978027344,288.4266357421875,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621774157305026e-09,0.0009979222668334,-0.0137805305421352,0.0,0.0,0.0,-0.0075997705571353,60.0,0.6761080622673035,-0.0,-6.789810669260987e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.363536082673818e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,9.860256977844983e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,7.282752630999312e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.860256250249222e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,0.0004677279503084,287.7112121582031,294.1499938964844,288.2013854980469,285.8951110839844,289.2447204589844,288.4037170410156,287.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178010129435e-09,0.0009977290173992,-0.0137213338166475,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6568599343299866,-0.0,-6.787181661138676e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.362011769553646e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.858651901595294e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,7.2815666499082e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.858651173999532e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004676517855841,287.7085876464844,294.1499938964844,288.1738586425781,285.8835144042969,289.2352905273437,288.38037109375,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580138129346324e-09,0.000997566152364,-0.0136714540421962,0.0,0.0,0.0,-0.0075791296549141,60.0,0.6375740170478821,-0.0,-6.784966188888576e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.36032593017444e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.856876567937434e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,7.280255522346124e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.856875840341672e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004675675882026,287.7050476074219,294.1499938964844,288.136474609375,285.86785888671875,289.2221984863281,288.3481140136719,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.5590767544799755e-09,0.0009973860578611,-0.0136162787675857,0.0,0.0,0.0,-0.0075686881318688,60.0,0.6113355159759521,-0.0,-6.782516237535674e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.359712566947564e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.856230462901294e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,7.279778219526634e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.856229735305531e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.0004675369418691,287.7033996582031,294.1499938964844,288.118896484375,285.8605651855469,289.2159729003906,288.332763671875,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551403337022975e-09,0.0009973203996196,-0.0135961771011352,0.0,0.0,0.0,-0.0075648846104741,60.0,0.5990036725997925,-0.0,-6.781623795859559e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.358585521113127e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.85504302661866e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,7.278901466634125e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.85504302661866e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,0.000467480655061,287.6982421875,294.1499938964844,288.0643005371094,285.8381042480469,289.1960754394531,288.283935546875,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.5372746388115965e-09,0.0009971995605155,-0.0135591626167297,0.0,0.0,0.0,-0.0075578801333904,60.0,0.5606551170349121,-0.0,-6.779981021054482e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.358585521113127e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.85504302661866e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,7.278901466634125e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.85504302661866e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,0.000467480655061,287.6982421875,294.1499938964844,288.0643005371094,285.8381042480469,289.1960754394531,288.283935546875,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.5372746388115965e-09,0.0009971995605155,-0.0135591626167297,0.0,0.0,0.0,-0.0075578801333904,60.0,0.5606551170349121,-0.0,-6.779981021054482e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.35871576075442e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,9.855181269813328e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,7.279003330040723e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.855180542217568e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.0004674871743191,287.6931457519531,294.1499938964844,288.01043701171875,285.8163146972656,289.175537109375,288.23406982421875,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538818736994244e-09,0.0009972127154469,-0.0135632082819938,0.0,0.0,0.0,-0.0075586452148854,60.0,0.5227887034416199,-0.0,-6.780160077823896e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.35871576075442e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,9.855181269813328e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,7.279003330040723e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.855180542217568e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.0004674871743191,287.6931457519531,294.1499938964844,288.01043701171875,285.8163146972656,289.175537109375,288.23406982421875,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538818736994244e-09,0.0009972127154469,-0.0135632082819938,0.0,0.0,0.0,-0.0075586452148854,60.0,0.5227887034416199,-0.0,-6.780160077823896e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.360174590256064e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.856716496869922e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,7.280137651832774e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.85671576927416e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0004675600212067,287.6881103515625,294.1499938964844,287.9577331542969,285.7952880859375,289.1544189453125,288.18341064453125,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569056023330185e-09,0.0009973673149943,-0.0136105911806225,0.0,0.0,0.0,-0.0075676115229725,60.0,0.4856757819652557,-0.0,-6.782263994864479e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.360174590256064e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.856716496869922e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,7.280137651832774e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.85671576927416e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0004675600212067,287.6881103515625,294.1499938964844,287.9577331542969,285.7952880859375,289.1544189453125,288.18341064453125,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569056023330185e-09,0.0009973673149943,-0.0136105911806225,0.0,0.0,0.0,-0.0075676115229725,60.0,0.4856757819652557,-0.0,-6.782263994864479e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.361412958242e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.858021076070143e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,7.281100988620892e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.858020348474383e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0004676218959502,287.68560791015625,294.1499938964844,287.93194580078125,285.78515625,289.1436462402344,288.15789794921875,287.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.57229995479247e-09,0.0009974989807233,-0.0136509202420711,0.0,0.0,0.0,-0.0075752427801489,60.0,0.4675076305866241,-0.0,-6.784054562558596e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.36290598474443e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,9.85959341051057e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.282262231456116e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.859592682914808e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,0.0004676964890677,287.6831359863281,294.1499938964844,287.9065856933594,285.7752380371094,289.1327209472656,288.1322937011719,287.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976632427424,5.590859331050524e-09,0.0009976576548069,-0.0136995417997241,0.0,0.0,0.0,-0.0075844433158636,60.0,0.4495602250099182,-0.0,-6.78621390193257e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.366792801301926e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.863685409072788e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,7.285284664249048e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,9.863685409072788e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,0.0004678906116168,287.67822265625,294.1499938964844,287.8572998046875,285.75634765625,289.11053466796875,288.0809936523437,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639198885631913e-09,0.0009980709291994,-0.0138261783868074,0.0,0.0,0.0,-0.0076084076426923,60.0,0.4146606028079986,-0.0,-6.791839268771582e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.366792801301926e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.863685409072788e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,7.285284664249048e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,9.863685409072788e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,0.0004678906116168,287.67822265625,294.1499938964844,287.8572998046875,285.75634765625,289.11053466796875,288.0809936523437,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639198885631913e-09,0.0009980709291994,-0.0138261783868074,0.0,0.0,0.0,-0.0076084076426923,60.0,0.4146606028079986,-0.0,-6.791839268771582e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.371629857923836e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.868779306998476e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.289047061931342e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.868778579402716e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004681322316173,287.67333984375,294.1499938964844,287.810302734375,285.7387390136719,289.0879211425781,288.0299072265625,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699386296242892e-09,0.0009985856013372,-0.0139838522300124,0.0,0.0,0.0,-0.0076382448896765,60.0,0.3811418116092682,-0.0,-6.798845930688914e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.371629857923836e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.868779306998476e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.289047061931342e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.868778579402716e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004681322316173,287.67333984375,294.1499938964844,287.810302734375,285.7387390136719,289.0879211425781,288.0299072265625,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699386296242892e-09,0.0009985856013372,-0.0139838522300124,0.0,0.0,0.0,-0.0076382448896765,60.0,0.3811418116092682,-0.0,-6.798845930688914e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.377257811138406e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.87470630207099e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,7.293425005627796e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.874705574475227e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,0.0004684133746195,287.66851806640625,294.1499938964844,287.7659912109375,285.7225952148437,289.0648498535156,287.9794311523437,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3494687080383301,-0.0,-6.807005803466383e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.377257811138406e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.87470630207099e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,7.293425005627796e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.874705574475227e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,0.0004684133746195,287.66851806640625,294.1499938964844,287.7659912109375,285.7225952148437,289.0648498535156,287.9794311523437,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3494687080383301,-0.0,-6.807005803466383e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.383376163896172e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.88114916253835e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.298183481907472e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.881148434942588e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0004687189939431,287.6637268066406,294.1499938964844,287.7247314453125,285.7081298828125,289.0414428710937,287.929931640625,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3196133971214294,-0.0,-6.815881903321498e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
