time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347040,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.383376163896172e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.88114916253835e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.298183481907472e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.881148434942588e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0004687189939431,287.6637268066406,294.1499938964844,287.7247314453125,285.7081298828125,289.0414428710937,287.929931640625,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3196133971214294,-0.0,-6.815881903321498e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.386542660649866e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.884483006317168e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,7.300645665964112e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.884482278721408e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0004688771441578,287.661376953125,294.1499938964844,287.7053527832031,285.7015380859375,289.0296325683594,287.9056396484375,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3054634034633636,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.38972516451031e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.887835039990024e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,7.303120946744457e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.88783431239426e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,0.0004690361383836,287.6590270996094,294.1499938964844,287.6868896484375,285.6954650878906,289.01776123046875,287.8818359375,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.291967898607254,-0.0,-6.825099063689778e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.394507651450112e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.8928707302548e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,7.306841143872589e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.8928707302548e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0004692750517278,287.65545654296875,294.1499938964844,287.66064453125,285.68719482421875,288.99957275390625,287.84674072265625,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2726790010929107,-0.0,-6.832046750560039e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.395987581228836e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.894429240375756e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,7.307992200367153e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.894428512779996e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004693489463534,287.65435791015625,294.1499938964844,287.6528625488281,285.684814453125,288.99383544921875,287.8358764648437,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2668506503105163,-0.0,-6.834196852878449e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.40181707846932e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.900567965814844e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,7.31252584955655e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.900567965814844e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0004696401592809,287.64971923828125,294.1499938964844,287.6230163574219,285.6763610839844,288.9697570800781,287.792724609375,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2446350157260894,-0.0,-6.84267149608786e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.40181707846932e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.900567965814844e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,7.31252584955655e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.900567965814844e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0004696401592809,287.64971923828125,294.1499938964844,287.6230163574219,285.6763610839844,288.9697570800781,287.792724609375,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2446350157260894,-0.0,-6.84267149608786e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.40698228077963e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.906007471727209e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.316543633351102e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.906006744131446e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,0.0004698981938418,287.6451721191406,294.1499938964844,287.5977478027344,285.6702880859375,288.94561767578125,287.75250244140625,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399211235741e-09,0.001002348260954,-0.0151365306228399,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2251511663198471,-0.0,-6.850183353890317e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.40698228077963e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.906007471727209e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.316543633351102e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.906006744131446e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,0.0004698981938418,287.6451721191406,294.1499938964844,287.5977478027344,285.6702880859375,288.94561767578125,287.75250244140625,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399211235741e-09,0.001002348260954,-0.0151365306228399,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2251511663198471,-0.0,-6.850183353890317e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.41105026868172e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.91029155557044e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,7.31970721972175e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.910290827974676e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,0.000470101396786,287.6406555175781,294.1499938964844,287.5774230957031,285.666748046875,288.9215087890625,287.716064453125,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190008061679464e-09,0.0010027809767052,-0.0152691034600138,0.0,0.0,0.0,-0.007881467230618,60.0,0.2090687006711959,-0.0,-6.85610004325099e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.41105026868172e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.91029155557044e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,7.31970721972175e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.910290827974676e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,0.000470101396786,287.6406555175781,294.1499938964844,287.5774230957031,285.666748046875,288.9215087890625,287.716064453125,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190008061679464e-09,0.0010027809767052,-0.0152691034600138,0.0,0.0,0.0,-0.007881467230618,60.0,0.2090687006711959,-0.0,-6.85610004325099e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.41267207963392e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.911998495226726e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,7.320968870772049e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.911997767630965e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0004701823927462,287.6383972167969,294.1499938964844,287.5692443847656,285.6659851074219,288.90948486328125,287.6992492675781,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210172376341916e-09,0.0010029535042122,-0.0153219252824783,0.0,0.0,0.0,-0.0078914640471339,60.0,0.2022332698106765,-0.0,-6.858458334590979e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.413898078491913e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.913289977703243e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,7.321922021219507e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.913289250107482e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0004702436272054,287.6361694335937,294.1499938964844,287.5624389648437,285.6659545898437,288.8974914550781,287.6835327148437,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.22541307393476e-09,0.0010030837729573,-0.0153618492186069,0.0,0.0,0.0,-0.0078990198671817,60.0,0.1963131129741668,-0.0,-6.860241086315e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.415181557415052e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.91464185062796e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,7.322921010199934e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.914641123032196e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,0.0004703077429439,287.6317749023437,294.1499938964844,287.5531616210937,285.6680603027344,288.87371826171875,287.6552734375,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241334116197095e-09,0.0010032199788838,-0.0154035547748208,0.0,0.0,0.0,-0.0079069128260016,60.0,0.1872138082981109,-0.0,-6.862103418825427e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.415181557415052e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.91464185062796e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,7.322921010199934e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.914641123032196e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,0.0004703077429439,287.6317749023437,294.1499938964844,287.5531616210937,285.6680603027344,288.87371826171875,287.6552734375,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241334116197095e-09,0.0010032199788838,-0.0154035547748208,0.0,0.0,0.0,-0.0079069128260016,60.0,0.1872138082981109,-0.0,-6.862103418825427e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.414801024831831e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.914240945363416e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,7.322624878725037e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.914240945363416e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004702887672465,287.6274108886719,294.1499938964844,287.54998779296875,285.6732788085937,288.8502502441406,287.6319885253906,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236524185965209e-09,0.0010031788842752,-0.0153909549117088,0.0,0.0,0.0,-0.0079045286402106,60.0,0.1822650879621505,-0.0,-6.861541379521442e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.414801024831831e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.914240945363416e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,7.322624878725037e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.914240945363416e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004702887672465,287.6274108886719,294.1499938964844,287.54998779296875,285.6732788085937,288.8502502441406,287.6319885253906,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236524185965209e-09,0.0010031788842752,-0.0153909549117088,0.0,0.0,0.0,-0.0079045286402106,60.0,0.1822650879621505,-0.0,-6.861541379521442e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.413109364686534e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.912459063343704e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,7.321308657992631e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.912458335747942e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.000470204220619,287.6230773925781,294.1499938964844,287.54998779296875,285.6794738769531,288.82720947265625,287.6139831542969,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215368220097161e-09,0.0010029979748651,-0.0153355346992611,0.0,0.0,0.0,-0.0078940410166978,60.0,0.1807432621717453,-0.0,-6.859066559172788e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.413109364686534e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.912459063343704e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,7.321308657992631e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.912458335747942e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.000470204220619,287.6230773925781,294.1499938964844,287.54998779296875,285.6794738769531,288.82720947265625,287.6139831542969,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215368220097161e-09,0.0010029979748651,-0.0153355346992611,0.0,0.0,0.0,-0.0078940410166978,60.0,0.1807432621717453,-0.0,-6.859066559172788e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.410728671355172e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.909952495945618e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,7.319456926779822e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.909951768349856e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,0.0004700853023678,287.61883544921875,294.1499938964844,287.54998779296875,285.6844787597656,288.8045654296875,287.5999755859375,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027500102296,6.1856373356761204e-09,0.0010027438402175,-0.0152576537802815,0.0,0.0,0.0,-0.007879301905632,60.0,0.1801747828722,-0.0,-6.855589163023978e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.410728671355172e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.909952495945618e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,7.319456926779822e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.909951768349856e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,0.0004700853023678,287.61883544921875,294.1499938964844,287.54998779296875,285.6844787597656,288.8045654296875,287.5999755859375,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027500102296,6.1856373356761204e-09,0.0010027438402175,-0.0152576537802815,0.0,0.0,0.0,-0.007879301905632,60.0,0.1801747828722,-0.0,-6.855589163023978e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.40929094213061e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.908438369166106e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,7.318338612094522e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.908437641570345e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.000470013503218,287.6167297363281,294.1499938964844,287.54998779296875,285.68658447265625,288.7934265136719,287.5942687988281,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025965748354,6.167689914349239e-09,0.0010025904048234,-0.0152106396853923,0.0,0.0,0.0,-0.0078704049810767,60.0,0.1799665242433548,-0.0,-6.85349093032528e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,9.407727338839322e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.906791819958016e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,7.317122799577191e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.906791092362256e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,0.0004699354176409,287.6146240234375,294.1499938964844,287.54998779296875,285.6884155273437,288.7823486328125,287.5892028808594,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148177966736057e-09,0.0010024235816672,-0.0151595259085297,0.0,0.0,0.0,-0.0078607313334941,60.0,0.1797707378864288,-0.0,-6.851209377600753e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.404784941580148e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,9.903693717205896e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,7.314834510907531e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.903692989610136e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0004697884141933,287.61114501953125,294.1499938964844,287.54998779296875,285.6909484863281,288.7640075683594,287.5820007324219,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002115663141,6.111459338598024e-09,0.0010021096095442,-0.0150633379817008,0.0,0.0,0.0,-0.0078425286337733,60.0,0.1794550418853759,-0.0,-6.846917699476762e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.40419195103459e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,9.90306871244684e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,7.314373215194792e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.90306871244684e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0004697588155977,287.6104736328125,294.1499938964844,287.54998779296875,285.6913452148437,288.76055908203125,287.5807800292969,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020524496212,6.1040599241835025e-09,0.0010020462796092,-0.015043955296278,0.0,0.0,0.0,-0.0078388601541519,60.0,0.1793958246707916,-0.0,-6.846052968967342e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.400233830092476e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.898900316329672e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.31129475752823e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.898900316329672e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004695610841736,287.6063842773437,294.1499938964844,287.54998779296875,285.6933288574219,288.7391052246094,287.5741577148437,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546745395129165e-09,0.0010016240412369,-0.0149145852774381,0.0,0.0,0.0,-0.007814378477633,60.0,0.1790314316749572,-0.0,-6.84028336195297e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.400233830092476e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.898900316329672e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.31129475752823e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.898900316329672e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004695610841736,287.6063842773437,294.1499938964844,287.54998779296875,285.6933288574219,288.7391052246094,287.5741577148437,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546745395129165e-09,0.0010016240412369,-0.0149145852774381,0.0,0.0,0.0,-0.007814378477633,60.0,0.1790314316749572,-0.0,-6.84028336195297e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.39590172492899e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.89433901850134e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.307925261557102e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.89433829090558e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,0.0004693446971941,287.6023254394531,294.1499938964844,287.54998779296875,285.6944885253906,288.7181091308594,287.569091796875,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000631991298633e-09,0.0010011618724092,-0.0147730149328708,0.0,0.0,0.0,-0.007787587121129,60.0,0.1786748766899109,-0.0,-6.833972321373949e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.39590172492899e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.89433901850134e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.307925261557102e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.89433829090558e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,0.0004693446971941,287.6023254394531,294.1499938964844,287.54998779296875,285.6944885253906,288.7181091308594,287.569091796875,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000631991298633e-09,0.0010011618724092,-0.0147730149328708,0.0,0.0,0.0,-0.007787587121129,60.0,0.1786748766899109,-0.0,-6.833972321373949e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,9.391324419993909e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.889517968986183e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,7.304364407900721e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.889517968986183e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,0.0004691160283982,287.59832763671875,294.1499938964844,287.54998779296875,285.6948547363281,288.69744873046875,287.5650634765625,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1783250272274017,-0.0,-6.827307430512519e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,9.391324419993909e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.889517968986183e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,7.304364407900721e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.889517968986183e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,0.0004691160283982,287.59832763671875,294.1499938964844,287.54998779296875,285.6948547363281,288.69744873046875,287.5650634765625,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1783250272274017,-0.0,-6.827307430512519e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.388948819832876e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.887017222354189e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,7.30251704226248e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.887016494758428e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0004689973720815,287.5963439941406,294.1499938964844,287.54998779296875,285.6947937011719,288.6872863769531,287.5634155273437,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.178153395652771,-0.0,-6.82384992956031e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.386540477862582e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.884480823529884e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,7.300644210772589e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.884480823529884e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,0.0004688770859502,287.5943908691406,294.1499938964844,287.54998779296875,285.6945495605469,288.6771850585937,287.5619506835937,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1779837608337402,-0.0,-6.82034624333028e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.38163575483486e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.879315621219575e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,7.296828698599711e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.879314893623814e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0004686320608016,287.5904846191406,294.1499938964844,287.54998779296875,285.6936340332031,288.6573181152344,287.5595397949219,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1776513010263443,-0.0,-6.813212394263246e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.38163575483486e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.879315621219575e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,7.296828698599711e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.879314893623814e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0004686320608016,287.5904846191406,294.1499938964844,287.54998779296875,285.6936340332031,288.6573181152344,287.5595397949219,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1776513010263443,-0.0,-6.813212394263246e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.376667003380136e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.874083480099216e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,7.292964437510818e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.874083480099216e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0004683838924393,287.5866394042969,294.1499938964844,287.54998779296875,285.6921691894531,288.6377868652344,287.5576171875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.177327886223793,-0.0,-6.805991148439716e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.376667003380136e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.874083480099216e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,7.292964437510818e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.874083480099216e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0004683838924393,287.5866394042969,294.1499938964844,287.54998779296875,285.6921691894531,288.6377868652344,287.5576171875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.177327886223793,-0.0,-6.805991148439716e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
