time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349260,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.371645865030588e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.868796041700988e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,7.289059431059286e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.868795314105228e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0004681330465245,287.5828552246094,294.1499938964844,287.54998779296875,285.69024658203125,288.6186218261719,287.5560913085937,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1770134270191192,-0.0,-6.798696006171667e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.371645865030588e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.868796041700988e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,7.289059431059286e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.868795314105228e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0004681330465245,287.5828552246094,294.1499938964844,287.54998779296875,285.69024658203125,288.6186218261719,287.5560913085937,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1770134270191192,-0.0,-6.798696006171667e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.36652213567868e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,9.86340019153431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,7.285073661478236e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,9.863399463938548e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0004678771074395,287.5791015625,294.1499938964844,287.54998779296875,285.6879577636719,288.5997619628906,287.55487060546875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1767065823078155,-0.0,-6.791256623728259e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.36652213567868e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,9.86340019153431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,7.285073661478236e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,9.863399463938548e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0004678771074395,287.5791015625,294.1499938964844,287.54998779296875,285.6879577636719,288.5997619628906,287.55487060546875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1767065823078155,-0.0,-6.791256623728259e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.363887511426584e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.860626596491784e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,7.283025479409844e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,9.860625868896022e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.000467745529022,287.5772399902344,294.1499938964844,287.54998779296875,285.68670654296875,288.5904846191406,287.55438232421875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601348718187182e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1765558421611786,-0.0,-6.78743390380987e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.361204865854234e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.857801342150196e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,7.280938734766096e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.857800614554436e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.0004676115058828,287.57537841796875,294.1499938964844,287.54998779296875,285.68536376953125,288.581298828125,287.5539245605469,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1764063835144043,-0.0,-6.783542261246113e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.3560891400557e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.852414223132656e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,7.276959513546899e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.852413495536894e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004673559742514,287.572021484375,294.1499938964844,287.54998779296875,285.68280029296875,288.5645751953125,287.55322265625,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1761341542005539,-0.0,-6.77612348454204e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.355634392704816e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.851935465121642e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,7.27660590200685e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.85193473752588e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.0004673332732636,287.5717468261719,294.1499938964844,287.54998779296875,285.6825866699219,288.5631408691406,287.5531616210937,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1761105954647064,-0.0,-6.775464100883255e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.349790343549104e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,9.845781460171564e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,7.272060611285269e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,9.845780732575804e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,0.0004670413618441,287.568115234375,294.1499938964844,287.54998779296875,285.6796569824219,288.5453186035156,287.55255126953125,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1758176684379577,-0.0,-6.766995852558466e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.349790343549104e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,9.845781460171564e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,7.272060611285269e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,9.845780732575804e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,0.0004670413618441,287.568115234375,294.1499938964844,287.54998779296875,285.6796569824219,288.5453186035156,287.55255126953125,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1758176684379577,-0.0,-6.766995852558466e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.343611600343138e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.8392745712772e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,7.267254841281101e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.83927384368144e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,0.0004667326866183,287.5645751953125,294.1499938964844,287.54998779296875,285.6766662597656,288.52783203125,287.5520935058594,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1755266636610031,-0.0,-6.758047987887039e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.343611600343138e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.8392745712772e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,7.267254841281101e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.83927384368144e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,0.0004667326866183,287.5645751953125,294.1499938964844,287.54998779296875,285.6766662597656,288.52783203125,287.5520935058594,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1755266636610031,-0.0,-6.758047987887039e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.337166557088494e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.832487558014692e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.262241706484929e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.83248683041893e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,0.0004664107400458,287.56103515625,294.1499938964844,287.54998779296875,285.6736755371094,288.5106201171875,287.5516967773437,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1752368807792663,-0.0,-6.748720693394716e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.337166557088494e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.832487558014692e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.262241706484929e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.83248683041893e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,0.0004664107400458,287.56103515625,294.1499938964844,287.54998779296875,285.6736755371094,288.5106201171875,287.5516967773437,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1752368807792663,-0.0,-6.748720693394716e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.333837078884244e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.828981274040416e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,7.259652193170041e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.828981274040416e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.0004662444407586,287.5592956542969,294.1499938964844,287.54998779296875,285.6722412109375,288.5021667480469,287.551513671875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1750923097133636,-0.0,-6.74390534527447e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.330445027444512e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.825409506447612e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.257013930939138e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.825408778851852e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0004660749982576,287.5575866699219,294.1499938964844,287.54998779296875,285.6708068847656,288.4937744140625,287.5513916015625,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1749481409788131,-0.0,-6.73900188985499e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.323517588200048e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.818114631343632e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,7.251626084325835e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.818113903747872e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0004657289537135,287.5541687011719,294.1499938964844,287.54998779296875,285.6681213378906,288.4772033691406,287.5511474609375,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1746611297130584,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.323517588200048e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.818114631343632e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,7.251626084325835e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.818113903747872e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0004657289537135,287.5541687011719,294.1499938964844,287.54998779296875,285.6681213378906,288.4772033691406,287.5511474609375,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1746611297130584,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.316468640463428e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.810691699385644e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,7.246143650263548e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.810691699385644e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0004653768555726,287.55078125,294.1499938964844,287.54998779296875,285.66571044921875,288.4609680175781,287.5509338378906,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1743766069412231,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.316468640463428e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.810691699385644e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,7.246143650263548e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.810691699385644e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0004653768555726,287.55078125,294.1499938964844,287.54998779296875,285.66571044921875,288.4609680175781,287.5509338378906,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1743766069412231,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.30939131649211e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.803238936001436e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.240638660732657e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.803238208405674e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,0.0004650233022402,287.5474548339844,294.1499938964844,287.54998779296875,285.66363525390625,288.4450378417969,287.55078125,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1740957647562027,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.30939131649211e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.803238936001436e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.240638660732657e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.803238208405674e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,0.0004650233022402,287.5474548339844,294.1499938964844,287.54998779296875,285.66363525390625,288.4450378417969,287.55078125,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1740957647562027,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.30238820728846e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.7958640253637e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,7.235191878862679e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.7958640253637e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,0.000464673503302,287.5441589355469,294.1499938964844,287.54998779296875,285.6619567871094,288.4293518066406,287.5506591796875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.173819437623024,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.30238820728846e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.7958640253637e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,7.235191878862679e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.7958640253637e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,0.000464673503302,287.5441589355469,294.1499938964844,287.54998779296875,285.6619567871094,288.4293518066406,287.5506591796875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.173819437623024,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.29894085857086e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.792234050109982e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,7.232510688481852e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.79223332251422e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0004645012959372,287.54254150390625,294.1499938964844,287.54998779296875,285.66131591796875,288.421630859375,287.55059814453125,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1736838668584823,-0.0,-6.693542076163794e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,9.295566997025162e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,9.788681200006975e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.229886978166178e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,9.788681200006975e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0004643327847588,287.5409240722656,294.1499938964844,287.54998779296875,285.6607971191406,288.4140014648437,287.550537109375,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904636535793,-0.0114954058080911,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1735502928495407,-0.0,-6.688683384936668e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.289084118790925e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,9.781854168977588e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,7.224844011943787e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.781854168977588e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004640089464373,287.5377197265625,294.1499938964844,287.54998779296875,285.6601867675781,288.39892578125,287.5504455566406,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711639510548e-09,0.0009897724958136,-0.0112836435437202,0.0,0.0,0.0,-0.007127296179533,60.0,0.1732901632785797,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.289084118790925e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,9.781854168977588e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,7.224844011943787e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.781854168977588e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004640089464373,287.5377197265625,294.1499938964844,287.54998779296875,285.6601867675781,288.39892578125,287.5504455566406,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711639510548e-09,0.0009897724958136,-0.0112836435437202,0.0,0.0,0.0,-0.007127296179533,60.0,0.1732901632785797,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.28299778024666e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.775445505511016e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,7.220111001515761e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.775444777915254e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.0004637049278244,287.5345764160156,294.1499938964844,287.54998779296875,285.6602783203125,288.38409423828125,287.5503845214844,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1730400025844574,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.28299778024666e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.775445505511016e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,7.220111001515761e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.775444777915254e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.0004637049278244,287.5345764160156,294.1499938964844,287.54998779296875,285.6602783203125,288.38409423828125,287.5503845214844,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1730400025844574,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.277469507651404e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.769623284228146e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.215810182970017e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.769622556632385e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0004634287615772,287.53143310546875,294.1499938964844,287.54998779296875,285.6610717773437,288.3695373535156,287.5503234863281,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.010904237627983,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1728020012378692,-0.0,-6.662645546384739e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.277469507651404e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.769623284228146e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.215810182970017e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.769622556632385e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0004634287615772,287.53143310546875,294.1499938964844,287.54998779296875,285.6610717773437,288.3695373535156,287.5503234863281,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.010904237627983,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1728020012378692,-0.0,-6.662645546384739e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.272601164411752e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.764497372088954e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.212024502223358e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.764496644493192e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0004631855990737,287.5283508300781,294.1499938964844,287.54998779296875,285.6626892089844,288.355224609375,287.5502624511719,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463203140403493e-09,0.0009880150901153,-0.0107452115043997,0.0,0.0,0.0,-0.007025416009128,60.0,0.1725784987211227,-0.0,-6.65565025315118e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.272601164411752e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.764497372088954e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.212024502223358e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.764496644493192e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0004631855990737,287.5283508300781,294.1499938964844,287.54998779296875,285.6626892089844,288.355224609375,287.5502624511719,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463203140403493e-09,0.0009880150901153,-0.0107452115043997,0.0,0.0,0.0,-0.007025416009128,60.0,0.1725784987211227,-0.0,-6.65565025315118e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,9.270435111830012e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,9.762216359376907e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,7.210339390439913e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.762215631781146e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004630773910321,287.5268249511719,294.1499938964844,287.54998779296875,285.6638488769531,288.3481750488281,287.5502319335937,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436189637857524e-09,0.0009877841221168,-0.0106744356453418,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1724729239940643,-0.0,-6.65253807596855e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,9.26849024835974e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.760167449712752e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,7.208826718851924e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.760167449712752e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,0.000462980242446,287.5253295898437,294.1499938964844,287.54998779296875,285.66522216796875,288.3411865234375,287.5502319335937,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1723717153072357,-0.0,-6.649744221931543e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.265297558158636e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.756805957295e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.206343434518203e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.75680522969924e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,0.0004628207534551,287.5223388671875,294.1499938964844,287.54998779296875,285.6687316894531,288.327392578125,287.5502014160156,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372103568073271e-09,0.0009872360387817,-0.010506528429687,0.0,0.0,0.0,-0.0069802538491785,60.0,0.1721819788217544,-0.0,-6.64515766857221e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
