time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351480,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.265297558158636e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.756805957295e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.206343434518203e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.75680522969924e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,0.0004628207534551,287.5223388671875,294.1499938964844,287.54998779296875,285.6687316894531,288.327392578125,287.5502014160156,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372103568073271e-09,0.0009872360387817,-0.010506528429687,0.0,0.0,0.0,-0.0069802538491785,60.0,0.1721819788217544,-0.0,-6.64515766857221e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.262988896807656e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.754375059856102e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.204548455774784e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.75437433226034e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0004627054440788,287.5193786621094,294.1499938964844,287.54998779296875,285.6732788085937,288.3138427734375,287.5501708984375,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343296833297927e-09,0.0009869897039607,-0.0104310540482401,0.0,0.0,0.0,-0.0069659729488193,60.0,0.1720121502876281,-0.0,-6.641841565624419e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.262988896807656e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.754375059856102e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.204548455774784e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.75437433226034e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0004627054440788,287.5193786621094,294.1499938964844,287.54998779296875,285.6732788085937,288.3138427734375,287.5501708984375,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343296833297927e-09,0.0009869897039607,-0.0104310540482401,0.0,0.0,0.0,-0.0069659729488193,60.0,0.1720121502876281,-0.0,-6.641841565624419e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.261733794119208e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.753053018357603e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,7.20357202226296e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.753053018357603e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.000462642754428,287.5164489746094,294.1499938964844,287.54998779296875,285.6789245605469,288.3005065917969,287.5501403808594,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276129346736525e-09,0.0009868555935099,-0.0103899603709578,0.0,0.0,0.0,-0.0069581978023052,60.0,0.1718621551990509,-0.0,-6.640036787075587e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.261733794119208e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.753053018357603e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,7.20357202226296e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.753053018357603e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.000462642754428,287.5164489746094,294.1499938964844,287.54998779296875,285.6789245605469,288.3005065917969,287.5501403808594,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276129346736525e-09,0.0009868555935099,-0.0103899603709578,0.0,0.0,0.0,-0.0069581978023052,60.0,0.1718621551990509,-0.0,-6.640036787075587e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.26150314626284e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,9.752810728969052e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,7.20339230610989e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.752810001373292e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0004626312293112,287.5135498046875,294.1499938964844,287.54998779296875,285.6856384277344,288.28741455078125,287.55010986328125,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324693048118888e-09,0.0009868305642157,-0.0103823114186525,0.0,0.0,0.0,-0.0069567500613629,60.0,0.1717339903116226,-0.0,-6.639700700361574e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.26150314626284e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,9.752810728969052e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,7.20339230610989e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.752810001373292e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0004626312293112,287.5135498046875,294.1499938964844,287.54998779296875,285.6856384277344,288.28741455078125,287.55010986328125,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324693048118888e-09,0.0009868305642157,-0.0103823114186525,0.0,0.0,0.0,-0.0069567500613629,60.0,0.1717339903116226,-0.0,-6.639700700361574e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.261692321160808e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.75300936261192e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.203540008049458e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,9.75300936261192e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0004626406880561,287.5121154785156,294.1499938964844,287.54998779296875,285.6893615722656,288.28094482421875,287.55010986328125,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.32702806918428e-09,0.0009868505876511,-0.0103884292766451,0.0,0.0,0.0,-0.0069579076953232,60.0,0.1716780811548233,-0.0,-6.63996928551569e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.26213469938375e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.753475023899227e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,7.203883433248848e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.753475023899227e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,0.0004626627778634,287.5107116699219,294.1499938964844,287.54998779296875,285.6933288574219,288.2745666503906,287.55010986328125,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332513015015138e-09,0.0009868973866105,-0.0104027995839715,0.0,0.0,0.0,-0.0069606262259185,60.0,0.1716269105672836,-0.0,-6.640600958007782e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.263638639822602e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,7.205053407233208e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.755058272276074e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004627378948498,287.50787353515625,294.1499938964844,287.54998779296875,285.701904296875,288.2619323730469,287.5500793457031,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.3512038416793075e-09,0.0009870572248473,-0.0104517713189125,0.0,0.0,0.0,-0.0069698924198746,60.0,0.171537309885025,-0.0,-6.642751770868929e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.263638639822602e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,7.205053407233208e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.755058272276074e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004627378948498,287.50787353515625,294.1499938964844,287.54998779296875,285.701904296875,288.2619323730469,287.5500793457031,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.3512038416793075e-09,0.0009870572248473,-0.0104517713189125,0.0,0.0,0.0,-0.0069698924198746,60.0,0.171537309885025,-0.0,-6.642751770868929e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.265918924938887e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.757460793480276e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.206827285699546e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.757460065884516e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0004628518072422,287.5050964355469,294.1499938964844,287.54998779296875,285.7112731933594,288.24951171875,287.5500793457031,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873041417449,4.379574480850579e-09,0.000987299834378,-0.0105261038988828,0.0,0.0,0.0,-0.0069839567877352,60.0,0.171465203166008,-0.0,-6.646018135825217e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.265918924938887e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.757460793480276e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.206827285699546e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.757460065884516e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0004628518072422,287.5050964355469,294.1499938964844,287.54998779296875,285.7112731933594,288.24951171875,287.5500793457031,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873041417449,4.379574480850579e-09,0.000987299834378,-0.0105261038988828,0.0,0.0,0.0,-0.0069839567877352,60.0,0.171465203166008,-0.0,-6.646018135825217e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.268861322198064e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.760558168636636e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.209115574369207e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.760558168636636e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0004629987524822,287.5023498535156,294.1499938964844,287.54998779296875,285.7214050292969,288.2372741699219,287.550048828125,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416182974864569e-09,0.0009876127587631,-0.0106220189481973,0.0,0.0,0.0,-0.0070021050050854,60.0,0.1714067608118057,-0.0,-6.65023378587648e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.268861322198064e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.760558168636636e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.209115574369207e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.760558168636636e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0004629987524822,287.5023498535156,294.1499938964844,287.54998779296875,285.7214050292969,288.2372741699219,287.550048828125,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416182974864569e-09,0.0009876127587631,-0.0106220189481973,0.0,0.0,0.0,-0.0070021050050854,60.0,0.1714067608118057,-0.0,-6.65023378587648e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.272420720662922e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.764306741999462e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,7.211884076241404e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.764306741999462e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,0.0004631765768863,287.4996337890625,294.1499938964844,287.54998779296875,285.732177734375,288.22528076171875,287.550048828125,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460491087598939e-09,0.0009879916906356,-0.010738106444478,0.0,0.0,0.0,-0.0070240702480077,60.0,0.1713640838861465,-0.0,-6.655337614347445e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.272420720662922e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.764306741999462e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,7.211884076241404e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.764306741999462e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,0.0004631765768863,287.4996337890625,294.1499938964844,287.54998779296875,285.732177734375,288.22528076171875,287.550048828125,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460491087598939e-09,0.0009879916906356,-0.010738106444478,0.0,0.0,0.0,-0.0070240702480077,60.0,0.1713640838861465,-0.0,-6.655337614347445e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.27440050872974e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,9.766391303855926e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,7.213423668872565e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,9.766391303855926e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.0004632754717022,287.498291015625,294.1499938964844,287.54998779296875,285.73779296875,288.2193603515625,287.550048828125,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485132265585889e-09,0.0009882024023681,-0.0108026675879955,0.0,0.0,0.0,-0.007036286406219,60.0,0.1713473945856094,-0.0,-6.658177653662278e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,9.276484342990444e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,9.768585732672364e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.215044752229005e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,9.768585732672364e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,0.0004633795761037,287.4969787597656,294.1499938964844,287.54998779296875,285.7435302734375,288.2135009765625,287.550048828125,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.51107551313612e-09,0.0009884241735562,-0.0108706383034586,0.0,0.0,0.0,-0.0070491470396518,60.0,0.1713331341743469,-0.0,-6.661167617494358e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.280969243263826e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.77330855675973e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.218532846309245e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.77330855675973e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0004636035882867,287.49432373046875,294.1499938964844,287.54998779296875,285.75537109375,288.201904296875,287.550048828125,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566906852687681e-09,0.000988901592791,-0.0110169174149632,0.0,0.0,0.0,-0.0070768254809081,60.0,0.1713118702173233,-0.0,-6.66760442413761e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.280969243263826e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.77330855675973e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.218532846309245e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.77330855675973e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0004636035882867,287.49432373046875,294.1499938964844,287.54998779296875,285.75537109375,288.201904296875,287.550048828125,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566906852687681e-09,0.000988901592791,-0.0110169174149632,0.0,0.0,0.0,-0.0070768254809081,60.0,0.1713118702173233,-0.0,-6.66760442413761e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.285774285672233e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.778368257684632e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,7.222269778139889e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.778368257684632e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004638436075765,287.4917297363281,294.1499938964844,287.54998779296875,285.7676086425781,288.1905212402344,287.5500183105469,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626730110146582e-09,0.0009894132381305,-0.0111736534163355,0.0,0.0,0.0,-0.0071064820513129,60.0,0.1712987422943115,-0.0,-6.67450521518731e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.285774285672233e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.778368257684632e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,7.222269778139889e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.778368257684632e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004638436075765,287.4917297363281,294.1499938964844,287.54998779296875,285.7676086425781,288.1905212402344,287.5500183105469,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626730110146582e-09,0.0009894132381305,-0.0111736534163355,0.0,0.0,0.0,-0.0071064820513129,60.0,0.1712987422943115,-0.0,-6.67450521518731e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.290827438235284e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.783689893083648e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,7.226200250443071e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.783689893083648e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0004640960250981,287.4891357421875,294.1499938964844,287.54998779296875,285.7802124023437,288.1793212890625,287.5500183105469,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689649557576558e-09,0.0009899511933326,-0.0113385003060102,0.0,0.0,0.0,-0.0071376743726432,60.0,0.1712925881147384,-0.0,-6.681767672489515e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.290827438235284e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.783689893083648e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,7.226200250443071e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.783689893083648e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0004640960250981,287.4891357421875,294.1499938964844,287.54998779296875,285.7802124023437,288.1793212890625,287.5500183105469,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689649557576558e-09,0.0009899511933326,-0.0113385003060102,0.0,0.0,0.0,-0.0071376743726432,60.0,0.1712925881147384,-0.0,-6.681767672489515e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.296023927163331e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.789162140805274e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.23024204489775e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.789162140805274e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004643556312657,287.4866027832031,294.1499938964844,287.54998779296875,285.79302978515625,288.1683349609375,287.5500183105469,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080261602997,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1712909489870071,-0.0,-6.689239739898768e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.296023927163331e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.789162140805274e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.23024204489775e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.789162140805274e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004643556312657,287.4866027832031,294.1499938964844,287.54998779296875,285.79302978515625,288.1683349609375,287.5500183105469,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080261602997,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1712909489870071,-0.0,-6.689239739898768e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.298656368628144e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.791933553060515e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,7.23228877177462e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.791933553060515e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0004644870932679,287.4853210449219,294.1499938964844,287.54998779296875,285.7995300292969,288.16290283203125,287.5500183105469,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.1712915152311325,-0.0,-6.693025511594898e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.301293903263286e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.794711513677612e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,7.23434059182182e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.79471078608185e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0004646188463084,287.48406982421875,294.1499938964844,287.54998779296875,285.8060607910156,288.1575012207031,287.5500183105469,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1712926477193832,-0.0,-6.696820520346591e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.306547144660726e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.800243424251676e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.238426769617945e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.800243424251676e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0004648812755476,287.4815979003906,294.1499938964844,287.54998779296875,285.8191833496094,288.1468811035156,287.5500183105469,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1712958067655563,-0.0,-6.704383537226023e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.306547144660726e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.800243424251676e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.238426769617945e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.800243424251676e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0004648812755476,287.4815979003906,294.1499938964844,287.54998779296875,285.8191833496094,288.1468811035156,287.5500183105469,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1712958067655563,-0.0,-6.704383537226023e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.311729809269308e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.805701120058076e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,7.242457650136203e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.805701120058076e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,0.0004651401541195,287.4791564941406,294.1499938964844,287.54998779296875,285.8323059082031,288.1364440917969,287.5500183105469,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1712991893291473,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.311729809269308e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.805701120058076e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,7.242457650136203e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.805701120058076e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,0.0004651401541195,287.4791564941406,294.1499938964844,287.54998779296875,285.8323059082031,288.1364440917969,287.5500183105469,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1712991893291473,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.316738578490912e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.810975461732596e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.246353197842836e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.810975461732596e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.00046539035975,287.4767150878906,294.1499938964844,287.54998779296875,285.8453674316406,288.12615966796875,287.5500183105469,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1713009923696518,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.316738578490912e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.810975461732596e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.246353197842836e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.810975461732596e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.00046539035975,287.4767150878906,294.1499938964844,287.54998779296875,285.8453674316406,288.12615966796875,287.5500183105469,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1713009923696518,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.321570541942492e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.816063538892196e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,7.250111229950562e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.816062811296432e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004656316887121,287.4743347167969,294.1499938964844,287.54998779296875,285.8583068847656,288.1160888671875,287.5500183105469,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1713006943464279,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.321570541942492e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.816063538892196e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,7.250111229950562e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.816062811296432e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004656316887121,287.4743347167969,294.1499938964844,287.54998779296875,285.8583068847656,288.1160888671875,287.5500183105469,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1713006943464279,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
