time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353700,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.323888662038372e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.818504622671752e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,7.251914212247357e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.818504622671752e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.0004657475219573,287.47314453125,294.1499938964844,287.54998779296875,285.8646850585937,288.111083984375,287.5500183105469,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1712992340326309,-0.0,-6.729375456870913e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.326131839770824e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.82086712610908e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.253658986883238e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.82086712610908e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0004658595717046,287.47198486328125,294.1499938964844,287.54998779296875,285.8710021972656,288.10614013671875,287.5500183105469,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1712967157363891,-0.0,-6.732611979032299e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.330380999017508e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.8253418400418e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,7.2569637268316e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.82534111244604e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004660718259401,287.4696350097656,294.1499938964844,287.54998779296875,285.8834228515625,288.0964050292969,287.5500183105469,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1712880730628967,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.330380999017508e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.8253418400418e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,7.2569637268316e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.82534111244604e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004660718259401,287.4696350097656,294.1499938964844,287.54998779296875,285.8834228515625,288.0964050292969,287.5500183105469,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1712880730628967,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.33431729208678e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.829486953094602e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.260025449795648e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.82948622549884e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0004662684514187,287.46734619140625,294.1499938964844,287.54998779296875,285.8954467773437,288.0868225097656,287.5500183105469,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1712743788957595,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.33431729208678e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.829486953094602e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.260025449795648e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.82948622549884e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0004662684514187,287.46734619140625,294.1499938964844,287.54998779296875,285.8954467773437,288.0868225097656,287.5500183105469,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1712743788957595,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.33787232497707e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.8332304332871e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,7.262790313689038e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.8332304332871e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.0004664460429921,287.465087890625,294.1499938964844,287.54998779296875,285.9070129394531,288.077392578125,287.5500183105469,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730861470103,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1712546646595001,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.33787232497707e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.8332304332871e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,7.262790313689038e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.8332304332871e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.0004664460429921,287.465087890625,294.1499938964844,287.54998779296875,285.9070129394531,288.077392578125,287.5500183105469,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730861470103,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1712546646595001,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,9.341059922007844e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.836586832534522e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,7.265269960043952e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.836586832534522e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004666052700486,287.4628295898437,294.1499938964844,287.54998779296875,285.9180603027344,288.0681457519531,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150692735925994e-09,0.0009952993132174,-0.0129770329222083,0.0,0.0,0.0,-0.0074477223679423,60.0,0.17122882604599,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,9.341059922007844e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.836586832534522e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,7.265269960043952e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.836586832534522e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004666052700486,287.4628295898437,294.1499938964844,287.54998779296875,285.9180603027344,288.0681457519531,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150692735925994e-09,0.0009952993132174,-0.0129770329222083,0.0,0.0,0.0,-0.0074477223679423,60.0,0.17122882604599,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.342499834019692e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.838103142101318e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,7.266389729920775e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.838103142101318e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,0.0004666771856136,287.46173095703125,294.1499938964844,287.54998779296875,285.92333984375,288.0635681152344,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1712131649255752,-0.0,-6.75624463042368e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.34383351705037e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.839508129516616e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,7.267427281476557e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.839507401920856e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0004667438042815,287.46063232421875,294.1499938964844,287.54998779296875,285.9284973144531,288.0590515136719,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1711957603693008,-0.0,-6.758172332865797e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.346162551082672e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.841960127232596e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,7.269238267326728e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.841960127232596e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0004668601613957,287.4584350585937,294.1499938964844,287.54998779296875,285.938232421875,288.05010986328125,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1711553186178207,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.346162551082672e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.841960127232596e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,7.269238267326728e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.841960127232596e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0004668601613957,287.4584350585937,294.1499938964844,287.54998779296875,285.938232421875,288.05010986328125,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1711553186178207,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.348073945147917e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.84397265710868e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,7.270724745467305e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.84397265710868e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004669556219596,287.4562683105469,294.1499938964844,287.54998779296875,285.9472045898437,288.04132080078125,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.171107530593872,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.348073945147917e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.84397265710868e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,7.270724745467305e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.84397265710868e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004669556219596,287.4562683105469,294.1499938964844,287.54998779296875,285.9472045898437,288.04132080078125,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.171107530593872,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.349493484478444e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.845467866398394e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,7.271829235833138e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.845467866398394e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004670265479944,287.45416259765625,294.1499938964844,287.54998779296875,285.955322265625,288.0326843261719,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200013366312305e-09,0.000996196642518,-0.0132519342005252,0.0,0.0,0.0,-0.00749974232167,60.0,0.1710517257452011,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.349493484478444e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.845467866398394e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,7.271829235833138e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.845467866398394e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004670265479944,287.45416259765625,294.1499938964844,287.54998779296875,285.955322265625,288.0326843261719,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200013366312305e-09,0.000996196642518,-0.0132519342005252,0.0,0.0,0.0,-0.00749974232167,60.0,0.1710517257452011,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,9.350439358968288e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.846463944995776e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,7.272564835147932e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.846463944995776e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004670737835112,287.4520568847656,294.1499938964844,287.54998779296875,285.9625549316406,288.0242004394531,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.170987069606781,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,9.350439358968288e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.846463944995776e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,7.272564835147932e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.846463944995776e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004670737835112,287.4520568847656,294.1499938964844,287.54998779296875,285.9625549316406,288.0242004394531,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.170987069606781,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.350720210932197e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.846759348874912e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,7.272783113876358e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.846759348874912e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0004670877824537,287.4510192871094,294.1499938964844,287.54998779296875,285.9657897949219,288.02001953125,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1709514707326889,-0.0,-6.768118510080967e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.35085627133958e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,9.846902685239912e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,7.272889342857525e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,9.846902685239912e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,0.00046709459275,287.4499816894531,294.1499938964844,287.54998779296875,285.96875,288.015869140625,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1709134876728058,-0.0,-6.768313909333301e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,9.350688196718691e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.846725879469886e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.272757648024708e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.846725151874124e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.000467086181743,287.44793701171875,294.1499938964844,287.54998779296875,285.973876953125,288.0076599121094,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.170830100774765,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,9.350688196718691e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.846725879469886e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.272757648024708e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.846725151874124e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.000467086181743,287.44793701171875,294.1499938964844,287.54998779296875,285.973876953125,288.0076599121094,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.170830100774765,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.34993295231834e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.845930617302656e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,7.272170478245243e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.845929889706896e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,0.0004670484631787,287.4459228515625,294.1499938964844,287.54998779296875,285.97784423828125,287.9996032714844,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1707368046045303,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.34993295231834e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.845930617302656e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,7.272170478245243e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.845929889706896e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,0.0004670484631787,287.4459228515625,294.1499938964844,287.54998779296875,285.97784423828125,287.9996032714844,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1707368046045303,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.34869603952393e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.844627493293956e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,7.271208596648648e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.844627493293956e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004669866757467,287.4439392089844,294.1499938964844,287.54998779296875,285.97967529296875,287.99169921875,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1706327646970749,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.34869603952393e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.844627493293956e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,7.271208596648648e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.844627493293956e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004669866757467,287.4439392089844,294.1499938964844,287.54998779296875,285.97967529296875,287.99169921875,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1706327646970749,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.34717245399952e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.84302387223579e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,7.270024070749059e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.843023144640028e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004669105983339,287.44195556640625,294.1499938964844,287.54998779296875,285.9786071777344,287.9839172363281,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1705218702554702,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.34717245399952e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.84302387223579e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,7.270024070749059e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.843023144640028e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004669105983339,287.44195556640625,294.1499938964844,287.54998779296875,285.9786071777344,287.9839172363281,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1705218702554702,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.34630079427734e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.84210564638488e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,7.269345951499417e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.84210564638488e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0004668670298997,287.4410095214844,294.1499938964844,287.54998779296875,285.9770202636719,287.9801025390625,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1704640388488769,-0.0,-6.761703730262525e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.345364378532396e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.841119754128158e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,7.268617628142238e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.841119026532397e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,0.0004668202600441,287.4400329589844,294.1499938964844,287.54998779296875,285.9748229980469,287.9762878417969,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1704049408435821,-0.0,-6.760346593637223e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.343292185803875e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.838937694439664e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.267006003530696e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.838936966843904e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.000466716766823,287.4381103515625,294.1499938964844,287.54998779296875,285.96856689453125,287.9687805175781,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1702831536531448,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.343292185803875e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.838937694439664e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.267006003530696e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.838936966843904e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.000466716766823,287.4381103515625,294.1499938964844,287.54998779296875,285.96856689453125,287.9687805175781,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1702831536531448,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.340958058601244e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.836479148361832e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,7.265189924510196e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.836479148361832e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004666001768782,287.43621826171875,294.1499938964844,287.54998779296875,285.9600830078125,287.96142578125,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.170156255364418,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.340958058601244e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.836479148361832e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,7.265189924510196e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.836479148361832e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004666001768782,287.43621826171875,294.1499938964844,287.54998779296875,285.9600830078125,287.96142578125,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.170156255364418,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.338376548839732e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.833760850597172e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.263182487804443e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.833760850597172e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004664712178055,287.43438720703125,294.1499938964844,287.54998779296875,285.9495544433594,287.9541931152344,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1700246632099151,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
