time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355920,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.338376548839732e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.833760850597172e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.263182487804443e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.833760850597172e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004664712178055,287.43438720703125,294.1499938964844,287.54998779296875,285.9495544433594,287.9541931152344,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1700246632099151,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.335555660072714e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.830790804699065e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,7.260988786583766e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.830790804699065e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0004663303261622,287.4325561523437,294.1499938964844,287.54998779296875,285.9372253417969,287.94708251953125,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1698885709047317,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.335555660072714e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.830790804699065e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,7.260988786583766e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.830790804699065e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0004663303261622,287.4325561523437,294.1499938964844,287.54998779296875,285.9372253417969,287.94708251953125,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1698885709047317,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.334059723187238e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.829215559875593e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,7.259825360961258e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,9.829215559875593e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0004662555875256,287.431640625,294.1499938964844,287.54998779296875,285.93048095703125,287.943603515625,287.54998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1698188483715057,-0.0,-6.743985636603611e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.332509216619655e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.827582107391208e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,7.258619007188827e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.827582107391208e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0004661781131289,287.43072509765625,294.1499938964844,287.54998779296875,285.92333984375,287.94012451171875,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1697481274604797,-0.0,-6.741742453186816e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.329247404821216e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.824147855397314e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,7.256081880768761e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.824147127801552e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.000466015189886,287.428955078125,294.1499938964844,287.54998779296875,285.9080810546875,287.9332580566406,287.54998779296875,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1696038246154785,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.329247404821216e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.824147855397314e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,7.256081880768761e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.824147127801552e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.000466015189886,287.428955078125,294.1499938964844,287.54998779296875,285.9080810546875,287.9332580566406,287.54998779296875,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1696038246154785,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.325787686975671e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.820504783419892e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,7.253391231643036e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.820504055824132e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0004658424004446,287.4271850585937,294.1499938964844,287.54998779296875,285.8916931152344,287.9265441894531,287.54998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1694557070732116,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.325787686975671e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.820504783419892e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,7.253391231643036e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.820504055824132e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0004658424004446,287.4271850585937,294.1499938964844,287.54998779296875,285.8916931152344,287.9265441894531,287.54998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1694557070732116,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.32214898057282e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.816672536544502e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.250560884131119e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.816672536544502e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0004656606179196,287.42547607421875,294.1499938964844,287.54998779296875,285.8743896484375,287.9199523925781,287.54998779296875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1693042069673538,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.32214898057282e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.816672536544502e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.250560884131119e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.816672536544502e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0004656606179196,287.42547607421875,294.1499938964844,287.54998779296875,285.8743896484375,287.9199523925781,287.54998779296875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1693042069673538,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.31835238588974e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.812674397835508e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.247607572935522e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.812673670239748e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004654709482565,287.4237670898437,294.1499938964844,287.54998779296875,285.8564147949219,287.9134521484375,287.54998779296875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1691496819257736,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.31835238588974e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.812674397835508e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.247607572935522e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.812673670239748e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004654709482565,287.4237670898437,294.1499938964844,287.54998779296875,285.8564147949219,287.9134521484375,287.54998779296875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1691496819257736,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.31640388444066e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.810622577788308e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,7.246091990964487e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.810621850192548e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0004653736250475,287.42291259765625,294.1499938964844,287.54998779296875,285.84722900390625,287.9102478027344,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1690714210271835,-0.0,-6.718478573475295e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.31442336877808e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.808537288336085e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,7.244552398333326e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.808536560740322e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,0.0004652747011277,287.4220886230469,294.1499938964844,287.54998779296875,285.83795166015625,287.9071044921875,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.168992593884468,-0.0,-6.715621481134805e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.31038593989797e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.804285218706354e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.241411367431283e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.804285218706354e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004650730115827,287.42041015625,294.1499938964844,287.54998779296875,285.8192749023437,287.9008483886719,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1688334494829177,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.31038593989797e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.804285218706354e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.241411367431283e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.804285218706354e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004650730115827,287.42041015625,294.1499938964844,287.54998779296875,285.8192749023437,287.9008483886719,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1688334494829177,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.306277934229e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.799959661904722e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,7.238217222038656e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.799959661904722e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0004648678295779,287.4187927246094,294.1499938964844,287.54998779296875,285.8005676269531,287.89471435546875,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1686728447675705,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.306277934229e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.799959661904722e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,7.238217222038656e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.799959661904722e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0004648678295779,287.4187927246094,294.1499938964844,287.54998779296875,285.8005676269531,287.89471435546875,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1686728447675705,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.302130638388915e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.234991062432528e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.795591904548928e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0004646606685128,287.41717529296875,294.1499938964844,287.54998779296875,285.7820739746094,287.8887023925781,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1685113757848739,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.302130638388915e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.234991062432528e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.795591904548928e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0004646606685128,287.41717529296875,294.1499938964844,287.54998779296875,285.7820739746094,287.8887023925781,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1685113757848739,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.29797752178274e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.791218326427042e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.23176053725183e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.791218326427042e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0004644531873054,287.41558837890625,294.1499938964844,287.54998779296875,285.7640380859375,287.8827819824219,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1683496534824371,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.29797752178274e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.791218326427042e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.23176053725183e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.791218326427042e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0004644531873054,287.41558837890625,294.1499938964844,287.54998779296875,285.7640380859375,287.8827819824219,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1683496534824371,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.295910422224551e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.78904135990888e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,7.230153278214857e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.78904135990888e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.000464349926915,287.414794921875,294.1499938964844,287.54998779296875,285.7552490234375,287.8798522949219,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1682688891887664,-0.0,-6.68893775923607e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.293859329773112e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.786881855688988e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,7.228557660710067e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.786881855688988e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,0.0004642474814318,287.4140014648437,294.1499938964844,287.54998779296875,285.7466735839844,287.876953125,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1681883484125137,-0.0,-6.685985454168987e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.289826994063333e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.782635606825352e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,7.225420995382592e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.782635606825352e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.0004640460538212,287.4124755859375,294.1499938964844,287.54998779296875,285.73016357421875,287.8712463378906,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1680283993482589,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.289826994063333e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.782635606825352e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,7.225420995382592e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.782635606825352e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.0004640460538212,287.4124755859375,294.1499938964844,287.54998779296875,285.73016357421875,287.8712463378906,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1680283993482589,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.285910346079618e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.778511594049633e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.222375279525295e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.778510866453872e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0004638504178728,287.41094970703125,294.1499938964844,287.54998779296875,285.7148132324219,287.8656311035156,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1678702980279922,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.285910346079618e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.778511594049633e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.222375279525295e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.778510866453872e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0004638504178728,287.41094970703125,294.1499938964844,287.54998779296875,285.7148132324219,287.8656311035156,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1678702980279922,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.282153769163416e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.7745556558948e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,7.2194539825432e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.7745556558948e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0004636627854779,287.4094543457031,294.1499938964844,287.54998779296875,285.7008056640625,287.8601379394531,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1677151471376419,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.282153769163416e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.7745556558948e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,7.2194539825432e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.7745556558948e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0004636627854779,287.4094543457031,294.1499938964844,287.54998779296875,285.7008056640625,287.8601379394531,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1677151471376419,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.278608195018025e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.770822362042964e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.216695667011663e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.770821634447202e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0004634856886696,287.407958984375,294.1499938964844,287.54998779296875,285.6883850097656,287.8547058105469,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1675630956888198,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.278608195018025e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.770822362042964e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.216695667011663e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.770821634447202e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0004634856886696,287.407958984375,294.1499938964844,287.54998779296875,285.6883850097656,287.8547058105469,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1675630956888198,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.276932541979475e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.769057214725764e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,7.215392543002963e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.769057214725764e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004634019860532,287.4072265625,294.1499938964844,287.54998779296875,285.6828308105469,287.85205078125,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1674892604351043,-0.0,-6.661640128413637e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.275329648517072e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.767369192559272e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,7.214145443867892e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.767369192559272e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004633218923117,287.406494140625,294.1499938964844,287.54998779296875,285.6777648925781,287.8493957519531,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1674166619777679,-0.0,-6.659336548864303e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.272347233491018e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.76422888925299e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,7.211826596176252e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.76422888925299e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004631729389075,287.4050598144531,294.1499938964844,287.54998779296875,285.669189453125,287.8441772460937,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1672752648591995,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.272347233491018e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.76422888925299e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,7.211826596176252e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.76422888925299e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004631729389075,287.4050598144531,294.1499938964844,287.54998779296875,285.669189453125,287.8441772460937,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1672752648591995,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
