time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358140,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.269697329727931e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.76143783191219e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.209765317384154e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.76143783191219e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0004630405455827,287.4036560058594,294.1499938964844,287.54998779296875,285.6628723144531,287.8390808105469,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1671395897865295,-0.0,-6.65124630927494e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.269697329727931e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.76143783191219e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.209765317384154e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.76143783191219e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0004630405455827,287.4036560058594,294.1499938964844,287.54998779296875,285.6628723144531,287.8390808105469,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1671395897865295,-0.0,-6.65124630927494e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.26745415199548e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.759076056070626e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.208020542748272e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.759076056070626e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0004629284958355,287.4022521972656,294.1499938964844,287.54998779296875,285.6590576171875,287.83404541015625,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1670113205909729,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.26745415199548e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.759076056070626e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.208020542748272e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.759076056070626e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0004629284958355,287.4022521972656,294.1499938964844,287.54998779296875,285.6590576171875,287.83404541015625,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1670113205909729,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.265608969144524e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.757132647791876e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.206584996310994e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.757132647791876e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0004628363240044,287.40087890625,294.1499938964844,287.54998779296875,285.657958984375,287.8291015625,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1668899208307266,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.265608969144524e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.757132647791876e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.206584996310994e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.757132647791876e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0004628363240044,287.40087890625,294.1499938964844,287.54998779296875,285.657958984375,287.8291015625,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1668899208307266,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.26488864934072e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.75637449300848e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.206024747574702e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.75637449300848e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.00046280035167,287.4001770019531,294.1499938964844,287.54998779296875,285.65850830078125,287.82666015625,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1668330579996109,-0.0,-6.644340544426086e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.264257096219808e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.755709470482544e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,7.205534348031506e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.755709470482544e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0004627688031177,287.3995056152344,294.1499938964844,287.54998779296875,285.6598205566406,287.8242492675781,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1667777299880981,-0.0,-6.643433891895256e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.26344218896702e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.75485090748407e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,7.204899884527549e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.75485090748407e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004627280868589,287.3981628417969,294.1499938964844,287.54998779296875,285.6648254394531,287.8194885253906,287.54998779296875,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1666750311851501,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.26344218896702e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.75485090748407e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,7.204899884527549e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.75485090748407e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004627280868589,287.3981628417969,294.1499938964844,287.54998779296875,285.6648254394531,287.8194885253906,287.54998779296875,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1666750311851501,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.263132233172656e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.754524944582954e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.20465905033052e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.754524216987193e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0004627126036211,287.3968505859375,294.1499938964844,287.54998779296875,285.6732788085937,287.8147888183594,287.54998779296875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1665814816951751,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.263132233172656e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.754524944582954e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.20465905033052e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.754524216987193e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0004627126036211,287.3968505859375,294.1499938964844,287.54998779296875,285.6732788085937,287.8147888183594,287.54998779296875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1665814816951751,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.263128595193848e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.754521306604148e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,7.204656139947474e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.754521306604148e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.000462712458102,287.3955383300781,294.1499938964844,287.54998779296875,285.6834716796875,287.8101806640625,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1664963513612747,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.263128595193848e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.754521306604148e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,7.204656139947474e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.754521306604148e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.000462712458102,287.3955383300781,294.1499938964844,287.54998779296875,285.6834716796875,287.8101806640625,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1664963513612747,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.263131505576894e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.754524216987193e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,7.204658322734758e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.754523489391433e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0004627125745173,287.3942565917969,294.1499938964844,287.54998779296875,285.69366455078125,287.8056335449219,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1664145588874817,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.263131505576894e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.754524216987193e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,7.204658322734758e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.754523489391433e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0004627125745173,287.3942565917969,294.1499938964844,287.54998779296875,285.69366455078125,287.8056335449219,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1664145588874817,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.263132233172656e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.754524944582954e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.20465905033052e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.754524944582954e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0004627126036211,287.3936462402344,294.1499938964844,287.54998779296875,285.6987609863281,287.80340576171875,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663740277290344,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.263132960768417e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.754525672178715e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,7.204659777926281e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.754525672178715e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0004627126618288,287.3930053710937,294.1499938964844,287.54998779296875,285.703857421875,287.8012084960937,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663335859775543,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.26313441595994e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.754527854966e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,7.204660505522043e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.754527127370238e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.0004627127491403,287.3917541503906,294.1499938964844,287.54998779296875,285.71405029296875,287.7968444824219,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662528216838836,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.26313441595994e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.754527854966e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,7.204660505522043e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.754527127370238e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.0004627127491403,287.3917541503906,294.1499938964844,287.54998779296875,285.71405029296875,287.7968444824219,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662528216838836,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.263135871151462e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.75452858256176e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.204661233117804e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.75452858256176e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.0004627127782441,287.3910522460937,294.1499938964844,287.54998779296875,285.7197570800781,287.7944030761719,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662076413631439,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.263136598747224e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.754529310157524e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,7.204661960713565e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.754529310157524e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004627128364518,287.3905029296875,294.1499938964844,287.54998779296875,285.7242431640625,287.7925109863281,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1661721616983413,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.263138053938746e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.754530765349044e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.204663415905088e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.754530765349044e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004627128946594,287.3893127441406,294.1499938964844,287.54998779296875,285.73443603515625,287.7882995605469,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1660916060209274,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.263138053938746e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.754530765349044e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.204663415905088e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.754530765349044e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004627128946594,287.3893127441406,294.1499938964844,287.54998779296875,285.73443603515625,287.7882995605469,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1660916060209274,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.263139509130268e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.75453294813633e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.204664871096611e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.75453294813633e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004627129819709,287.3881225585937,294.1499938964844,287.54998779296875,285.74462890625,287.7841491699219,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1660111099481582,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.263139509130268e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.75453294813633e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.204664871096611e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.75453294813633e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004627129819709,287.3881225585937,294.1499938964844,287.54998779296875,285.74462890625,287.7841491699219,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1660111099481582,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.263140236726032e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.754533675732092e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.204665598692372e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.754533675732092e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0004627130401786,287.38751220703125,294.1499938964844,287.54998779296875,285.7497253417969,287.7821044921875,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.165970891714096,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.263141691917554e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.754534403327852e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,7.204666326288134e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.754534403327852e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.0004627130692824,287.3869323730469,294.1499938964844,287.54998779296875,285.7547912597656,287.78009033203125,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1659307032823562,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.263143147109076e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754535858519375e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.204667053883895e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754535858519375e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.0004627131565939,287.3857727050781,294.1499938964844,287.54998779296875,285.7649841308594,287.7760925292969,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.165850356221199,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.263143147109076e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754535858519375e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.204667053883895e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754535858519375e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.0004627131565939,287.3857727050781,294.1499938964844,287.54998779296875,285.7649841308594,287.7760925292969,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.165850356221199,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.2631446023006e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.75453804130666e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.204668509075418e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.75453804130666e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0004627132439054,287.3846435546875,294.1499938964844,287.54998779296875,285.775146484375,287.7721862792969,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1657700836658477,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.2631446023006e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.75453804130666e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.204668509075418e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.75453804130666e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0004627132439054,287.3846435546875,294.1499938964844,287.54998779296875,285.775146484375,287.7721862792969,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1657700836658477,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.263146057492122e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.754539496498182e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.204669964266941e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.754539496498182e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004627133021131,287.3835144042969,294.1499938964844,287.54998779296875,285.7853088378906,287.7683410644531,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1656898707151413,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.263146057492122e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.754539496498182e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.204669964266941e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.754539496498182e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004627133021131,287.3835144042969,294.1499938964844,287.54998779296875,285.7853088378906,287.7683410644531,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1656898707151413,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.263147512683644e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.754540951689704e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,7.204670691862702e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.754540951689704e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004627133894246,287.38238525390625,294.1499938964844,287.54998779296875,285.79547119140625,287.7645263671875,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1656097173690796,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.263147512683644e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.754540951689704e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,7.204670691862702e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.754540951689704e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004627133894246,287.38238525390625,294.1499938964844,287.54998779296875,285.79547119140625,287.7645263671875,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1656097173690796,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.263148240279406e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.754541679285468e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,7.204671419458464e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.754541679285468e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0004627134185284,287.3818359375,294.1499938964844,287.54998779296875,285.8005676269531,287.7626647949219,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1655696630477905,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
