time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360360,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.263148967875168e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754542406881228e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.204672147054225e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754542406881228e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.000462713476736,287.3812866210937,294.1499938964844,287.54998779296875,285.8056335449219,287.7608337402344,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1655296385288238,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.26315042306669e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.754544589668512e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.204673602245748e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.754543862072752e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004627135349437,287.3802185058594,294.1499938964844,287.54998779296875,285.8157958984375,287.7571716308594,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1654496043920517,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.26315042306669e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.754544589668512e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.204673602245748e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.754543862072752e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004627135349437,287.3802185058594,294.1499938964844,287.54998779296875,285.8157958984375,287.7571716308594,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1654496043920517,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.263151878258212e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.754545317264274e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,7.20467432984151e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.754545317264274e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004627135931514,287.3795471191406,294.1499938964844,287.54998779296875,285.8222961425781,287.7548522949219,287.54998779296875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1653984040021896,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.263152605853976e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.754546044860037e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.20467432984151e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.754546044860037e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,0.0004627136222552,287.379150390625,294.1499938964844,287.54998779296875,285.8259582519531,287.7535705566406,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1653696298599243,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.263154061045498e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.754547500051558e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.204675785033032e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.754547500051558e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004627136804629,287.37811279296875,294.1499938964844,287.54998779296875,285.83612060546875,287.75006103515625,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1652897000312805,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.263154061045498e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.754547500051558e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.204675785033032e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.754547500051558e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004627136804629,287.37811279296875,294.1499938964844,287.54998779296875,285.83612060546875,287.75006103515625,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1652897000312805,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.26315551623702e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.75454895524308e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,7.204676512628794e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.75454895524308e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004627137677744,287.3770751953125,294.1499938964844,287.54998779296875,285.84625244140625,287.74658203125,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1652098298072815,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.26315551623702e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.75454895524308e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,7.204676512628794e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.75454895524308e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004627137677744,287.3770751953125,294.1499938964844,287.54998779296875,285.84625244140625,287.74658203125,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1652098298072815,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.263156243832782e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.754549682838842e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.204677240224555e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.754549682838842e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004627137968782,287.3765563964844,294.1499938964844,287.54998779296875,285.851318359375,287.744873046875,287.54998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1651699244976043,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.263156971428543e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.754550410434604e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,7.204677967820317e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.754550410434604e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.000462713825982,287.3760681152344,294.1499938964844,287.54998779296875,285.8564147949219,287.7431640625,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1651300340890884,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.263158426620066e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.754551865626128e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.204678695416078e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.754551865626128e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0004627139132935,287.37506103515625,294.1499938964844,287.54998779296875,285.8665466308594,287.7398376464844,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1650502681732177,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.263158426620066e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.754551865626128e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.204678695416078e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.754551865626128e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0004627139132935,287.37506103515625,294.1499938964844,287.54998779296875,285.8665466308594,287.7398376464844,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1650502681732177,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.263159154215828e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.75455332081765e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.204680150607601e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.75455332081765e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004627139715012,287.3740539550781,294.1499938964844,287.54998779296875,285.8766784667969,287.7365417480469,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1649705469608307,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.263159154215828e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.75455332081765e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.204680150607601e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.75455332081765e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004627139715012,287.3740539550781,294.1499938964844,287.54998779296875,285.8766784667969,287.7365417480469,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1649705469608307,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.26316060940735e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754554776009172e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,7.204680878203362e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754554776009172e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004627140588127,287.3730773925781,294.1499938964844,287.54998779296875,285.8868103027344,287.7333068847656,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1648908853530883,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.26316060940735e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754554776009172e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,7.204680878203362e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754554776009172e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004627140588127,287.3730773925781,294.1499938964844,287.54998779296875,285.8868103027344,287.7333068847656,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1648908853530883,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.263162064598872e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.754556231200696e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.204682333394885e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.754556231200696e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0004627141170203,287.37213134765625,294.1499938964844,287.54998779296875,285.8969421386719,287.7301330566406,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1648112833499908,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.263162064598872e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.754556231200696e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.204682333394885e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.754556231200696e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0004627141170203,287.37213134765625,294.1499938964844,287.54998779296875,285.8969421386719,287.7301330566406,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1648112833499908,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.263162792194636e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.754556958796456e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,7.204682333394885e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.754556958796456e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004627141461241,287.37164306640625,294.1499938964844,287.54998779296875,285.9020080566406,287.72857666015625,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1647714972496032,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.263163519790396e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.754557686392218e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.204683060990646e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.754557686392218e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.000462714175228,287.3711853027344,294.1499938964844,287.54998779296875,285.9070739746094,287.7270202636719,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1647317260503769,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.26316497498192e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.75455914158374e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.204684516182169e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.75455914158374e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0004627142625395,287.3702392578125,294.1499938964844,287.54998779296875,285.91717529296875,287.72393798828125,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1646521985530853,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.26316497498192e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.75455914158374e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.204684516182169e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.75455914158374e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0004627142625395,287.3702392578125,294.1499938964844,287.54998779296875,285.91717529296875,287.72393798828125,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1646521985530853,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.26316570257768e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.754559869179502e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,7.204685243777931e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.754559869179502e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0004627142916433,287.3695983886719,294.1499938964844,287.54998779296875,285.9244689941406,287.7217712402344,287.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1645949780941009,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.263166430173442e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.754560596775264e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.204685243777931e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.754560596775264e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0004627143207471,287.36932373046875,294.1499938964844,287.54998779296875,285.92730712890625,287.7209167480469,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1645727306604385,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.263167885364965e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.754562051966786e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.204685971373692e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.754562051966786e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004627143789548,287.3684387207031,294.1499938964844,287.54998779296875,285.9374084472656,287.71795654296875,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1644933074712753,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.263167885364965e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.754562051966786e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.204685971373692e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.754562051966786e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004627143789548,287.3684387207031,294.1499938964844,287.54998779296875,285.9374084472656,287.71795654296875,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1644933074712753,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.263168612960726e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.754563507158308e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.204687426565215e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.754563507158308e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0004627144371625,287.3675231933594,294.1499938964844,287.54998779296875,285.9475402832031,287.7150573730469,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1644139140844345,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.263168612960726e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.754563507158308e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.204687426565215e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.754563507158308e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0004627144371625,287.3675231933594,294.1499938964844,287.54998779296875,285.9475402832031,287.7150573730469,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1644139140844345,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.263169340556487e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.75456423475407e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.204687426565215e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.75456423475407e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0004627144953701,287.3670959472656,294.1499938964844,287.54998779296875,285.9525756835937,287.713623046875,287.54998779296875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1643742471933365,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.263170068152248e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754564962349832e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.204688154160976e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.75456423475407e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004627145244739,287.3666687011719,294.1499938964844,287.54998779296875,285.9576416015625,287.71221923828125,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1643345952033996,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.263168612960726e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.754562779562548e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,7.204686698969454e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.754562779562548e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0004627144371625,287.36578369140625,294.1499938964844,287.54998779296875,285.9677429199219,287.7093811035156,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429699836394775e-09,0.0009869869099929,-0.0104301972314715,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1642471998929977,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.263168612960726e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.754562779562548e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,7.204686698969454e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.754562779562548e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0004627144371625,287.36578369140625,294.1499938964844,287.54998779296875,285.9677429199219,287.7093811035156,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429699836394775e-09,0.0009869869099929,-0.0104301972314715,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1642471998929977,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.263148967875168e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754541679285468e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.204671419458464e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754541679285468e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004627134476322,287.36492919921875,294.1499938964844,287.54998779296875,285.97784423828125,287.7066345214844,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342707526916456e-09,0.0009869845816865,-0.0104295099154114,0.0,0.0,0.0,-0.0069656805135309,60.0,0.1641216576099395,-0.0,-6.64177406406452e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.263148967875168e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754541679285468e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.204671419458464e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754541679285468e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004627134476322,287.36492919921875,294.1499938964844,287.54998779296875,285.97784423828125,287.7066345214844,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342707526916456e-09,0.0009869845816865,-0.0104295099154114,0.0,0.0,0.0,-0.0069656805135309,60.0,0.1641216576099395,-0.0,-6.64177406406452e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.262855019187556e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.754233178682624e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.204442954389378e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.754232451086864e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004626987793017,287.3641052246094,294.1499938964844,287.5483703613281,285.98638916015625,287.7038879394531,287.5498352050781,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339034909150996e-09,0.0009869532659649,-0.0104198874905705,0.0,0.0,0.0,-0.0069638602435588,60.0,0.1634972244501114,-0.0,-6.641351291136743e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.262855019187556e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.754233178682624e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.204442954389378e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.754232451086864e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004626987793017,287.3641052246094,294.1499938964844,287.5483703613281,285.98638916015625,287.7038879394531,287.5498352050781,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339034909150996e-09,0.0009869532659649,-0.0104198874905705,0.0,0.0,0.0,-0.0069638602435588,60.0,0.1634972244501114,-0.0,-6.641351291136743e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
