time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362580,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.261936793336643e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.75326547631994e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,7.203729182947427e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.75326547631994e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004626529116649,287.3632507324219,294.1499938964844,287.54364013671875,285.9919738769531,287.7011108398437,287.5491638183594,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.3275774075368645e-09,0.000986855244264,-0.0103898681700229,0.0,0.0,0.0,-0.0069581801071763,60.0,0.1613431274890899,-0.0,-6.640032523819174e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.261936793336643e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.75326547631994e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,7.203729182947427e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.75326547631994e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004626529116649,287.3632507324219,294.1499938964844,287.54364013671875,285.9919738769531,287.7011108398437,287.5491638183594,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.3275774075368645e-09,0.000986855244264,-0.0103898681700229,0.0,0.0,0.0,-0.0069581801071763,60.0,0.1613431274890899,-0.0,-6.640032523819174e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.261289960704744e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.752584446687251e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,7.203225686680526e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.752584446687251e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0004626205773092,287.36285400390625,294.1499938964844,287.5401611328125,285.99371337890625,287.69970703125,287.54852294921875,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195091947723085e-09,0.0009867863263934,-0.0103687280789017,0.0,0.0,0.0,-0.0069541805423796,60.0,0.159460961818695,-0.0,-6.639103844463534e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.260490332962944e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.75174261839129e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.202603592304513e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.75174261839129e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004625806468538,287.3624267578125,294.1499938964844,287.5360107421875,285.9947814941406,287.6982727050781,287.5475769042969,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.3095425006356444e-09,0.0009867011103779,-0.0103426156565546,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1571028232574463,-0.0,-6.637957028488017e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.258527279598638e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.74967479123734e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.201077096397057e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.74967479123734e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,0.0004624825669452,287.36163330078125,294.1499938964844,287.52569580078125,285.9950561523437,287.6953430175781,287.5448913574219,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1510935872793197,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.258527279598638e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.74967479123734e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.201077096397057e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.74967479123734e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,0.0004624825669452,287.36163330078125,294.1499938964844,287.52569580078125,285.9950561523437,287.6953430175781,287.5448913574219,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1510935872793197,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.256655175704508e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.74770446191542e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.199621177278459e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.74770446191542e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004623890854418,287.3609924316406,294.1499938964844,287.51568603515625,285.9935913085937,287.69287109375,287.5417175292969,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736741284494e-09,0.0009862923761829,-0.0102173620834946,0.0,0.0,0.0,-0.006925540510565,60.0,0.1449561268091201,-0.0,-6.632457427713234e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.25614294828847e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.747164585860446e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,7.199222454801202e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.747164585860446e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004623635031748,287.36083984375,294.1499938964844,287.5129699707031,285.99298095703125,287.6922607421875,287.54083251953125,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255349406179221e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.00692237354815,60.0,0.1432945132255554,-0.0,-6.631722726524458e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.253362804884092e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.74423746811226e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.197060767794028e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.74423746811226e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0004622246196959,287.36004638671875,294.1499938964844,287.4979858398437,285.9888000488281,287.68896484375,287.5352783203125,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098464801907,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1338648498058319,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.253362804884092e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.74423746811226e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.197060767794028e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.74423746811226e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0004622246196959,287.36004638671875,294.1499938964844,287.4979858398437,285.9888000488281,287.68896484375,287.5352783203125,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098464801907,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1338648498058319,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.25029453355819e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.7410062153358e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,7.194674253696576e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.7410062153358e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,0.0004620713589247,287.3592834472656,294.1499938964844,287.4810485839844,285.982666015625,287.6854553222656,287.5282592773437,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1230437904596328,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.25029453355819e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.7410062153358e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,7.194674253696576e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.7410062153358e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,0.0004620713589247,287.3592834472656,294.1499938964844,287.4810485839844,285.982666015625,287.6854553222656,287.5282592773437,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1230437904596328,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.248664719052611e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.739289816934615e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.193406054284424e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.739289816934615e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,0.0004619899264071,287.35888671875,294.1499938964844,287.47186279296875,285.9789733886719,287.68359375,287.5240783691406,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1170988231897354,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.246983972843736e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.737519576447085e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.192099292296916e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.737519576447085e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.00046190599096,287.3585205078125,294.1499938964844,287.4623107910156,285.974853515625,287.6816711425781,287.5195617675781,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1108712926506996,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.243513341061772e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.73386486293748e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.189399184426293e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.73386486293748e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.000461732619442,287.3577880859375,294.1499938964844,287.4419860839844,285.96551513671875,287.6776123046875,287.5094299316406,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0976301506161689,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.243513341061772e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.73386486293748e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.189399184426293e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.73386486293748e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.000461732619442,287.3577880859375,294.1499938964844,287.4419860839844,285.96551513671875,287.6776123046875,287.5094299316406,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0976301506161689,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.239965584129096e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.730128658702596e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.186640141298994e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.730128658702596e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004615554062183,287.3570556640625,294.1499938964844,287.4203796386719,285.95489501953125,287.6732482910156,287.4978332519531,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0834012106060981,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.239965584129096e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.730128658702596e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.186640141298994e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.730128658702596e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004615554062183,287.3570556640625,294.1499938964844,287.4203796386719,285.95489501953125,287.6732482910156,287.4978332519531,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0834012106060981,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.236422192770988e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.726397547638044e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,7.183884008554742e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.726397547638044e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004613783967215,287.3563232421875,294.1499938964844,287.39764404296875,285.94317626953125,287.6685791015625,287.48486328125,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0683511868119239,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.236422192770988e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.726397547638044e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,7.183884008554742e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.726397547638044e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004613783967215,287.3563232421875,294.1499938964844,287.39764404296875,285.94317626953125,287.6685791015625,287.48486328125,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0683511868119239,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.232963930116966e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.722755930852144e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.181194087024778e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.722755930852144e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004612056363839,287.3555908203125,294.1499938964844,287.3739929199219,285.9306335449219,287.66357421875,287.4706115722656,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0526330918073654,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.232963930116966e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.722755930852144e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.181194087024778e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.722755930852144e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004612056363839,287.3555908203125,294.1499938964844,287.3739929199219,285.9306335449219,287.66357421875,287.4706115722656,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0526330918073654,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.231286821886896e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.72098932834342e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.179889507824555e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.72098932834342e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004611218755599,287.3552551269531,294.1499938964844,287.3619079589844,285.924072265625,287.66094970703125,287.4630126953125,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0445672050118446,-0.0,-6.5961408779458e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.229663555743171e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.71928020589985e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.178627129178494e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.71928020589985e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,0.0004610407922882,287.3548889160156,294.1499938964844,287.3497009277344,285.9173889160156,287.65826416015625,287.4551696777344,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834157535806,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0363914482295513,-0.0,-6.593820955913543e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.226611291524024e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.716066415421663e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,7.176253711804748e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.716066415421663e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004608883173204,287.3542175292969,294.1499938964844,287.324951171875,285.9037170410156,287.652587890625,287.43865966796875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0197871569544076,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.226611291524024e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.716066415421663e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,7.176253711804748e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.716066415421663e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004608883173204,287.3542175292969,294.1499938964844,287.324951171875,285.9037170410156,287.652587890625,287.43865966796875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0197871569544076,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.224151290254667e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.713475446915254e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.174340134952217e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.713475446915254e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004607654409483,287.3536071777344,294.1499938964844,287.3030090332031,285.8915100097656,287.6473388671875,287.4233703613281,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0049921926110982,-0.0,-6.585944589687642e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.223836968885736e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.713144390843809e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.174095662776381e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.713144390843809e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004607497248798,287.3535461425781,294.1499938964844,287.29998779296875,285.88983154296875,287.6466064453125,287.4212646484375,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0029678284190595,-0.0,-6.585495526678642e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.22142862691544e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.710608719615266e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.17222283128649e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.710608719615266e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,0.0004606294678524,287.3528747558594,294.1499938964844,287.2750244140625,285.8759155273437,287.6402587890625,287.4029846191406,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0139248641207814,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.22142862691544e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.710608719615266e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.17222283128649e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.710608719615266e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,0.0004606294678524,287.3528747558594,294.1499938964844,287.2750244140625,285.8759155273437,287.6402587890625,287.4029846191406,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0139248641207814,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.219390631187709e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.708463039714844e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.17063740012236e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.708462312119082e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004605276335496,287.3522033691406,294.1499938964844,287.25030517578125,285.8621826171875,287.6336364746094,287.384033203125,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0307516083121299,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.219390631187709e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.708463039714844e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.17063740012236e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.708462312119082e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004605276335496,287.3522033691406,294.1499938964844,287.25030517578125,285.8621826171875,287.6336364746094,287.384033203125,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0307516083121299,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.218526247423142e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.707552817417307e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.169965101638809e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.707552817417307e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.000460484472569,287.35186767578125,294.1499938964844,287.2380676269531,285.85546875,287.63018798828125,287.3742980957031,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0390847027301788,-0.0,-6.57791119351714e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.217771730618551e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.706757555250078e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.169377931859344e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.706757555250078e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0004604467540048,287.3515625,294.1499938964844,287.2260131835937,285.848876953125,287.6266784667969,287.36444091796875,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0473421476781368,-0.0,-6.57683330018699e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.216598118655384e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.70552209764719e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.168465526774526e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.70552209764719e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0004603881388902,287.3509216308594,294.1499938964844,287.2023620605469,285.836181640625,287.6194152832031,287.34442138671875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0635254606604576,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.216598118655384e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.70552209764719e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.168465526774526e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.70552209764719e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0004603881388902,287.3509216308594,294.1499938964844,287.2023620605469,285.836181640625,287.6194152832031,287.34442138671875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0635254606604576,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.215804311679676e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.70468609011732e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.167848525568843e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.70468609011732e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004603484994731,287.35028076171875,294.1499938964844,287.1796264648437,285.8243103027344,287.6119079589844,287.3240661621094,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0792439579963684,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
