time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364800,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.215804311679676e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.70468609011732e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.167848525568843e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.70468609011732e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004603484994731,287.35028076171875,294.1499938964844,287.1796264648437,285.8243103027344,287.6119079589844,287.3240661621094,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0792439579963684,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.215419413521886e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.70428081927821e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.167548756115139e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.704280091682448e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,0.0004603292618412,287.34967041015625,294.1499938964844,287.1579895019531,285.8134765625,287.6041564941406,287.3035888671875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0942913293838501,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.215419413521886e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.70428081927821e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.167548756115139e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.704280091682448e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,0.0004603292618412,287.34967041015625,294.1499938964844,287.1579895019531,285.8134765625,287.6041564941406,287.3035888671875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0942913293838501,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.215387399308383e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.704246622277424e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.16752401785925e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.704246622277424e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0004603276611305,287.3490600585937,294.1499938964844,287.1376953125,285.8039245605469,287.5961608886719,287.2830810546875,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1085134893655777,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.215387399308383e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.704246622277424e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.16752401785925e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.704246622277424e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0004603276611305,287.3490600585937,294.1499938964844,287.1376953125,285.8039245605469,287.5961608886719,287.2830810546875,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1085134893655777,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.21548780752346e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.704352851258592e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.167601870605722e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.704352851258592e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004603326960932,287.3487548828125,294.1499938964844,287.12811279296875,285.7996826171875,287.59210205078125,287.2728576660156,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1152581870555877,-0.0,-6.573568356316174e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.215664613293484e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.704538388177752e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.16773938620463e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.704538388177752e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,0.0004603415145538,287.3484802246094,294.1499938964844,287.11895751953125,285.7958374023437,287.5879821777344,287.2627258300781,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1217468678951263,-0.0,-6.573819888444632e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.21620594453998e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.705108823254704e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.168160664150491e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.705108823254704e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0004603685811161,287.3478698730469,294.1499938964844,287.1019897460937,285.7894592285156,287.57965087890625,287.24267578125,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1338873952627182,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.21620594453998e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.705108823254704e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.168160664150491e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.705108823254704e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0004603685811161,287.3478698730469,294.1499938964844,287.1019897460937,285.7894592285156,287.57965087890625,287.24267578125,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1338873952627182,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.216889156959952e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.705828415462749e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.168691809056327e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.705828415462749e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004604026908054,287.3473205566406,294.1499938964844,287.08758544921875,285.7850952148437,287.571533203125,287.22393798828125,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1443693190813064,-0.0,-6.57556498140366e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.216921171173452e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.705861884867772e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.168716547312215e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.705861884867772e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0004604042915161,287.3472900390625,294.1499938964844,287.0870361328125,285.78497314453125,287.5711975097656,287.22314453125,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1447846591472625,-0.0,-6.575610456138747e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.217759361490609e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.706744458526372e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.169368473114446e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.706744458526372e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0004604461428243,287.3467102050781,294.1499938964844,287.0743103027344,285.7825927734375,287.5626525878906,287.2043762207031,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1542290300130844,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.217759361490609e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.706744458526372e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.169368473114446e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.706744458526372e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0004604461428243,287.3467102050781,294.1499938964844,287.0743103027344,285.7825927734375,287.5626525878906,287.2043762207031,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1542290300130844,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.218639752361923e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.70767141552642e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.17005314072594e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.70767141552642e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004604901187121,287.3461608886719,294.1499938964844,287.0639953613281,285.7825622558594,287.5540466308594,287.1864929199219,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1621311604976654,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.218639752361923e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.70767141552642e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.17005314072594e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.70767141552642e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004604901187121,287.3461608886719,294.1499938964844,287.0639953613281,285.7825622558594,287.5540466308594,287.1864929199219,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1621311604976654,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.219074854627252e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.708129800856112e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.170391472755e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.708129800856112e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0004605118592735,287.34588623046875,294.1499938964844,287.0598449707031,285.78350830078125,287.5497436523437,287.1780090332031,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1654122918844223,-0.0,-6.578680711299968e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.21949467738159e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.708571451483294e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.170718163251877e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.708571451483294e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004605328140314,287.3456115722656,294.1499938964844,287.0563659667969,285.7850952148437,287.5454406738281,287.1698303222656,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1682640165090561,-0.0,-6.579278988283478e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.220249921781942e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.709368168842047e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.171306060627103e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.709367441246286e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004605705908033,287.3450622558594,294.1499938964844,287.0516357421875,285.7903747558594,287.5368957519531,287.1544494628906,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1726310700178146,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.220249921781942e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.709368168842047e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.171306060627103e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.709367441246286e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004605705908033,287.3450622558594,294.1499938964844,287.0516357421875,285.7903747558594,287.5368957519531,287.1544494628906,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1726310700178146,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.220851643476637e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.71000117715448e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.171773904701695e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.71000117715448e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004606006259564,287.3445129394531,294.1499938964844,287.04998779296875,285.79864501953125,287.5284423828125,287.14068603515625,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1749250888824463,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.220851643476637e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.71000117715448e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.171773904701695e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.71000117715448e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004606006259564,287.3445129394531,294.1499938964844,287.04998779296875,285.79864501953125,287.5284423828125,287.14068603515625,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1749250888824463,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.222343942383304e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.711572783999144e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.172934419941157e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.711572783999144e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004606751608662,287.343994140625,294.1499938964844,287.0516357421875,285.81005859375,287.5201416015625,287.1287536621094,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1750817596912384,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.222343942383304e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.711572783999144e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.172934419941157e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.711572783999144e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004606751608662,287.343994140625,294.1499938964844,287.0516357421875,285.81005859375,287.5201416015625,287.1287536621094,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1750817596912384,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.22549661481753e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.714892803458496e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.175386417657137e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.714892803458496e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0004608326707966,287.3434753417969,294.1499938964844,287.0563659667969,285.8244323730469,287.5120544433594,287.118896484375,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1730140298604965,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.22549661481753e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.714892803458496e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.175386417657137e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.714892803458496e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0004608326707966,287.3434753417969,294.1499938964844,287.0563659667969,285.8244323730469,287.5120544433594,287.118896484375,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1730140298604965,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.227672853739932e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.717184002511205e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,7.177078805398196e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.717184002511205e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004609413444995,287.3432006835937,294.1499938964844,287.0598449707031,285.83270263671875,287.50811767578125,287.1147155761719,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1712629199028015,-0.0,-6.590951073803808e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.230266005033629e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.719914669403806e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.179095700848848e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.719914669403806e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0004610708856489,287.34295654296875,294.1499938964844,287.0639953613281,285.84161376953125,287.5042419433594,287.111083984375,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.169032871723175,-0.0,-6.594655133085325e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.236527694156392e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.72650886978954e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.183966226875782e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.72650886978954e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0004613836645148,287.3424377441406,294.1499938964844,287.0743103027344,285.8613586425781,287.4966735839844,287.1053771972656,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1632605195045471,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.236527694156392e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.72650886978954e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.183966226875782e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.72650886978954e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0004613836645148,287.3424377441406,294.1499938964844,287.0743103027344,285.8613586425781,287.4966735839844,287.1053771972656,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1632605195045471,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.244095417670906e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.734477498568594e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,7.189852476585656e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.734477498568594e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004617616941686,287.3419494628906,294.1499938964844,287.0870361328125,285.8834533691406,287.48944091796875,287.1019897460937,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1556935310363769,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.244095417670906e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.734477498568594e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,7.189852476585656e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.734477498568594e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004617616941686,287.3419494628906,294.1499938964844,287.0870361328125,285.8834533691406,287.48944091796875,287.1019897460937,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1556935310363769,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.252830204786731e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.743675764184444e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,7.19664603821002e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.743675764184444e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004621980187948,287.3414611816406,294.1499938964844,287.1019897460937,285.9076843261719,287.4825744628906,287.10107421875,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213704940525531e-09,0.0009858811972662,-0.0100915161892771,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1465310752391815,-0.0,-6.626933668485435e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.252830204786731e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.743675764184444e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,7.19664603821002e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.743675764184444e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004621980187948,287.3414611816406,294.1499938964844,287.1019897460937,285.9076843261719,287.4825744628906,287.10107421875,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213704940525531e-09,0.0009858811972662,-0.0100915161892771,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1465310752391815,-0.0,-6.626933668485435e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.262507956009358e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.753867198014632e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.204173016361892e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.753867198014632e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.0004626814625225,287.3409729003906,294.1499938964844,287.11895751953125,285.9338684082031,287.4761047363281,287.10272216796875,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334272052375354e-09,0.0009869121713563,-0.0104074086993932,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.135923758149147,-0.0,-6.640803462687472e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.262507956009358e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.753867198014632e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.204173016361892e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.753867198014632e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.0004626814625225,287.3409729003906,294.1499938964844,287.11895751953125,285.9338684082031,287.4761047363281,287.10272216796875,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334272052375354e-09,0.0009869121713563,-0.0104074086993932,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.135923758149147,-0.0,-6.640803462687472e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.26763386814855e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.759265230968596e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.208160241134465e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.759265230968596e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004629375180229,287.3407287597656,294.1499938964844,287.12811279296875,285.9476318359375,287.4730529785156,287.1046142578125,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398129416216534e-09,0.0009874581592157,-0.0105747180059552,0.0,0.0,0.0,-0.0069931540638208,60.0,-0.1300821751356125,-0.0,-6.648154737831646e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.272924216929825e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.764835704118012e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.212274795165285e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.764835704118012e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004632017516996,287.3404846191406,294.1499938964844,287.1376953125,285.9617614746094,287.4700927734375,287.107177734375,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,-0.0070258253253996,60.0,-0.1239452809095382,-0.0,-6.655746176420507e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
