time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367020,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.283810504712164e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.776300430530682e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,7.220741827040911e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.77629970293492e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004637455567717,287.34002685546875,294.1499938964844,287.1579895019531,285.9911804199219,287.4645080566406,287.1141662597656,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1108943223953247,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.283810504712164e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.776300430530682e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,7.220741827040911e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.77629970293492e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004637455567717,287.34002685546875,294.1499938964844,287.1579895019531,285.9911804199219,287.4645080566406,287.1141662597656,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1108943223953247,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.294853953178972e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.78792886598967e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.229331095004454e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.78792886598967e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004642971907742,287.3395690917969,294.1499938964844,287.1796264648437,286.0218811035156,287.4593811035156,287.1237487792969,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0967874154448509,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.294853953178972e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.78792886598967e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.229331095004454e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.78792886598967e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004642971907742,287.3395690917969,294.1499938964844,287.1796264648437,286.0218811035156,287.4593811035156,287.1237487792969,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0967874154448509,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.305706771556288e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.79935794021003e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.237771933432668e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.79935794021003e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,0.0004648393078241,287.339111328125,294.1499938964844,287.2023620605469,286.0536499023437,287.4547424316406,287.1357727050781,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0818269625306129,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.305706771556288e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.79935794021003e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.237771933432668e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.79935794021003e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,0.0004648393078241,287.339111328125,294.1499938964844,287.2023620605469,286.0536499023437,287.4547424316406,287.1357727050781,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0818269625306129,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.315979696111754e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.810175833990796e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.245762390084565e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.810175833990796e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004653524665627,287.3386535644531,294.1499938964844,287.2260131835937,286.0863037109375,287.4505920410156,287.150146484375,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415193023855e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0661244913935661,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.315979696111754e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.810175833990796e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.245762390084565e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.810175833990796e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004653524665627,287.3386535644531,294.1499938964844,287.2260131835937,286.0863037109375,287.4505920410156,287.150146484375,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415193023855e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0661244913935661,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.320798562839629e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.815249359235168e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.24951023585163e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.815249359235168e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004655931552406,287.33843994140625,294.1499938964844,287.2380676269531,286.1028747558594,287.4486999511719,287.1581420898437,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060443175608498e-09,0.0009931218810379,-0.0123099517077207,0.0,0.0,0.0,-0.0073214923031628,60.0,-0.0580448545515537,-0.0,-6.724642531708015e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.325340943178162e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.820033301366492e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.253042713273317e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.820033301366492e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.0004658200778067,287.3382263183594,294.1499938964844,287.25030517578125,286.1195983886719,287.4469299316406,287.1666259765625,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117032131352062e-09,0.0009936057031154,-0.0124582080170512,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.0498397052288055,-0.0,-6.731197998988139e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.333548950962722e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.828676411416382e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.259427366079763e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.828676411416382e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0004662300925701,287.3377685546875,294.1499938964844,287.2750244140625,286.1533508300781,287.4437561035156,287.18487548828125,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287224633717e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0331448391079902,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.333548950962722e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.828676411416382e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.259427366079763e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.828676411416382e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0004662300925701,287.3377685546875,294.1499938964844,287.2750244140625,286.1533508300781,287.4437561035156,287.18487548828125,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287224633717e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0331448391079902,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.340505494037644e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.836002573138104e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.26483776816167e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.836002573138104e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004665775923058,287.3373413085937,294.1499938964844,287.29998779296875,286.18731689453125,287.44110107421875,287.2048034667969,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0161603782325983,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.340505494037644e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.836002573138104e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.26483776816167e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.836002573138104e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004665775923058,287.3373413085937,294.1499938964844,287.29998779296875,286.18731689453125,287.44110107421875,287.2048034667969,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0161603782325983,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.346662409370764e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.84248545137234e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.269626075867563e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.84248545137234e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004668851033784,287.3369140625,294.1499938964844,287.324951171875,286.2212829589844,287.4389038085937,287.2259521484375,287.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0009302630205638,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.346662409370764e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.84248545137234e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.269626075867563e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.84248545137234e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004668851033784,287.3369140625,294.1499938964844,287.324951171875,286.2212829589844,287.4389038085937,287.2259521484375,287.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0009302630205638,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.352731285616755e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.84887665254064e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.274346717167646e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.84887665254064e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0004671882779803,287.3365173339844,294.1499938964844,287.3497009277344,286.25506591796875,287.43719482421875,287.2480773925781,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0179747324436903,-0.0,-6.77079441402384e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.352731285616755e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.84887665254064e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.274346717167646e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.84887665254064e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0004671882779803,287.3365173339844,294.1499938964844,287.3497009277344,286.25506591796875,287.43719482421875,287.2480773925781,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0179747324436903,-0.0,-6.77079441402384e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.35615535126999e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.852482617134228e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,7.277009717654437e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.852482617134228e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0004673593211919,287.3363037109375,294.1499938964844,287.3619079589844,286.2718200683594,287.4364929199219,287.25946044921875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904176614085e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.0264336820691823,-0.0,-6.775751870691239e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.36009964789264e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.856635733740404e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.280077261384577e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.856635733740404e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.000467556354124,287.3360900878906,294.1499938964844,287.3739929199219,286.2884521484375,287.4359436035156,287.2710266113281,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039094970316e-09,0.0009973084088414,-0.0135926036164164,0.0,0.0,0.0,-0.0075642066076397,60.0,0.0348244756460189,-0.0,-6.781465344829486e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.369807230541484e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.866858454188332e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.287628250196576e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.866858454188332e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004680412530433,287.335693359375,294.1499938964844,287.39764404296875,286.3211669921875,287.4350891113281,287.2945861816406,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670976577221154e-09,0.0009983425261452,-0.0139094274491071,0.0,0.0,0.0,-0.0076241600327193,60.0,0.051346980035305,-0.0,-6.79553835425395e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.369807230541484e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.866858454188332e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.287628250196576e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.866858454188332e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004680412530433,287.335693359375,294.1499938964844,287.39764404296875,286.3211669921875,287.4350891113281,287.2945861816406,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670976577221154e-09,0.0009983425261452,-0.0139094274491071,0.0,0.0,0.0,-0.0076241600327193,60.0,0.051346980035305,-0.0,-6.79553835425395e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.3819027824793e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.87959501799196e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.297035335795954e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.87959501799196e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004686454485636,287.3352966308594,294.1499938964844,287.4203796386719,286.3530578613281,287.4346923828125,287.3186340332031,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821661819283008e-09,0.0009996310109272,-0.0143041759729385,0.0,0.0,0.0,-0.0076988609507679,60.0,0.0673601925373077,-0.0,-6.813093023083638e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.3819027824793e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.87959501799196e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.297035335795954e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.87959501799196e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004686454485636,287.3352966308594,294.1499938964844,287.4203796386719,286.3530578613281,287.4346923828125,287.3186340332031,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821661819283008e-09,0.0009996310109272,-0.0143041759729385,0.0,0.0,0.0,-0.0076988609507679,60.0,0.0673601925373077,-0.0,-6.813093023083638e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.396333189215512e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.894791583064944e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.308259228011593e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.894791583064944e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004693662922363,287.3348999023437,294.1499938964844,287.4419860839844,286.3838806152344,287.4346923828125,287.34295654296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.001440233660561e-09,0.0010011681588366,-0.0147751336917281,0.0,0.0,0.0,-0.0077879847958683,60.0,0.0827926248311996,-0.0,-6.834066823557805e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.396333189215512e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.894791583064944e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.308259228011593e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.894791583064944e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004693662922363,287.3348999023437,294.1499938964844,287.4419860839844,286.3838806152344,287.4346923828125,287.34295654296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.001440233660561e-09,0.0010011681588366,-0.0147751336917281,0.0,0.0,0.0,-0.0077879847958683,60.0,0.0827926248311996,-0.0,-6.834066823557805e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.41284524742514e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.91217966657132e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.321102020796388e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.912178938975558e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0004701910947915,287.3345031738281,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3672790527344,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029333643615,6.207153901982565e-09,0.0010029271943494,-0.0153140183538198,0.0,0.0,0.0,-0.0078899655491113,60.0,0.0973904281854629,-0.0,-6.858105905394042e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.41284524742514e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.91217966657132e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.321102020796388e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.912178938975558e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0004701910947915,287.3345031738281,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3672790527344,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029333643615,6.207153901982565e-09,0.0010029271943494,-0.0153140183538198,0.0,0.0,0.0,-0.0078899655491113,60.0,0.0973904281854629,-0.0,-6.858105905394042e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.4216491561383e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.921450691763312e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.327949424507096e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.921450691763312e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0004706308827735,287.3343200683594,294.1499938964844,287.47186279296875,286.4276123046875,287.43536376953125,287.3793640136719,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316842160458691e-09,0.0010038651525974,-0.0156013518571853,0.0,0.0,0.0,-0.0079443426802754,60.0,0.1043781489133834,-0.0,-6.870940438830075e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.430752106709406e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.931036765919998e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.335029658861458e-05,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.931036765919998e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004710856010206,287.3341064453125,294.1499938964844,287.4810485839844,286.4414367675781,287.4357604980469,287.3913269042969,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430250998334941e-09,0.0010048348922282,-0.0158984269946813,0.0,0.0,0.0,-0.0080005638301372,60.0,0.111098363995552,-0.0,-6.884223324732376e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.449317440157756e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.950586536433548e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.349469524342567e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.950586536433548e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004720129945781,287.333740234375,294.1499938964844,287.4979858398437,286.4677734375,287.436767578125,287.4146728515625,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548646036408e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1237413138151168,-0.0,-6.911353978011904e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.449317440157756e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.950586536433548e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.349469524342567e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.950586536433548e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004720129945781,287.333740234375,294.1499938964844,287.4979858398437,286.4677734375,287.436767578125,287.4146728515625,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548646036408e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1237413138151168,-0.0,-6.911353978011904e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.46756117627956e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.969797974918038e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.363659096881747e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.969797974918038e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004729242646135,287.3333740234375,294.1499938964844,287.5129699707031,286.4921569824219,287.4380187988281,287.4370422363281,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883305954846e-09,0.0010087562259286,-0.0170996412634849,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1351800262928009,-0.0,-6.938065411077332e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.46756117627956e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.969797974918038e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.363659096881747e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.969797974918038e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004729242646135,287.3333740234375,294.1499938964844,287.5129699707031,286.4921569824219,287.4380187988281,287.4370422363281,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883305954846e-09,0.0010087562259286,-0.0170996412634849,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1351800262928009,-0.0,-6.938065411077332e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.484423935646193e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.987555677071214e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.376774738077074e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.987555677071214e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004737666167784,287.3330078125,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098921450676697e-09,0.001010552747175,-0.0176499262452125,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1451609432697296,-0.0,-6.962801535337348e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.484423935646193e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.987555677071214e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.376774738077074e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.987555677071214e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004737666167784,287.3330078125,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098921450676697e-09,0.001010552747175,-0.0176499262452125,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1451609432697296,-0.0,-6.962801535337348e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.498743020230904e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0001000263437163,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.387911318801343e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0001000263437163,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0004744819016195,287.3326416015625,294.1499938964844,287.5360107421875,286.5342712402344,287.441162109375,287.476806640625,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.2773147508087285e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1534847915172577,-0.0,-6.983840705743205e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
