time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369240,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.498743020230904e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0001000263437163,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.387911318801343e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0001000263437163,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0004744819016195,287.3326416015625,294.1499938964844,287.5360107421875,286.5342712402344,287.441162109375,287.476806640625,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.2773147508087285e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1534847915172577,-0.0,-6.983840705743205e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.50454268604517e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0001000874181045,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.392422412522137e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0001000874181045,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0004747716011479,287.3324584960937,294.1499938964844,287.5401611328125,286.54327392578125,287.4420471191406,287.4853515625,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349568509340543e-09,0.0010126961860805,-0.0183064229786396,0.0,0.0,0.0,-0.0084563111886382,60.0,0.1569481492042541,-0.0,-6.992370771286005e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.509437222732232e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0001001389537123,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,7.396229193545878e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0001001389537123,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0004750160733237,287.332275390625,294.1499938964844,287.54364013671875,286.55157470703125,287.4429626464844,287.49334716796875,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410542846031376e-09,0.001013217610307,-0.0184661243110895,0.0,0.0,0.0,-0.0084865381941199,60.0,0.1600046753883361,-0.0,-6.999573542998405e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.515593410469592e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001002037824946,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,7.40101677365601e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001002037824946,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004753235843963,287.3319091796875,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.5073547363281,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1646012812852859,-0.0,-7.008637936678498e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.515593410469592e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001002037824946,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,7.40101677365601e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001002037824946,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004753235843963,287.3319091796875,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.5073547363281,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1646012812852859,-0.0,-7.008637936678498e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.516481804894283e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0001002131393761,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.40170871722512e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0001002131393761,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004753679677378,287.3315734863281,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5184631347656,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1670149117708206,-0.0,-7.009946045855031e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.516481804894283e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0001002131393761,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.40170871722512e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0001002131393761,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004753679677378,287.3315734863281,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5184631347656,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1670149117708206,-0.0,-7.009946045855031e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.512410179013386e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001001702621579,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,7.398541492875665e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001001702621579,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004751645901706,287.33123779296875,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5267639160156,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1676469892263412,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.512410179013386e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001001702621579,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,7.398541492875665e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001001702621579,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004751645901706,287.33123779296875,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5267639160156,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1676469892263412,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.504350600764155e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001000853881123,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.392273255391046e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001000853881123,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004747619968838,287.3309020996094,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.5327453613281,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1676394492387771,-0.0,-6.992083712020758e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.504350600764155e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001000853881123,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.392273255391046e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001000853881123,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004747619968838,287.3309020996094,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.5327453613281,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1676394492387771,-0.0,-6.992083712020758e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.499134466750549e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001000304619083,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.388215453829616e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001000304619083,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004745014302898,287.3307189941406,294.1499938964844,287.54998779296875,286.6022644042969,287.4512634277344,287.5350952148437,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1675726473331451,-0.0,-6.98440985047455e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.493112884229048e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.99670519377105e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,7.383532647509128e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.99670519377105e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.000474200642202,287.33056640625,294.1499938964844,287.54998779296875,286.6072082519531,287.4521484375,287.537109375,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114904872469e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856936544179,60.0,0.167482316493988,-0.0,-6.97555790907245e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.479413711233065e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.982279152609408e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.372877735178918e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.982279152609408e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004735163238365,287.3302307128906,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403747558594,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427884798968e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1672593057155609,-0.0,-6.955438891509402e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.479413711233065e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.982279152609408e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.372877735178918e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.982279152609408e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004735163238365,287.3302307128906,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403747558594,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427884798968e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1672593057155609,-0.0,-6.955438891509402e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.464040340390056e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.966090874513613e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.360920426435769e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.96609014691785e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004727484192699,287.3299255371094,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.5426940917969,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844884214984859e-09,0.0010083814850077,-0.0169845223426818,0.0,0.0,0.0,-0.008206121623516,60.0,0.1669857501983642,-0.0,-6.932896212674677e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.464040340390056e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.966090874513613e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.360920426435769e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.96609014691785e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004727484192699,287.3299255371094,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.5426940917969,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844884214984859e-09,0.0010083814850077,-0.0169845223426818,0.0,0.0,0.0,-0.008206121623516,60.0,0.1669857501983642,-0.0,-6.932896212674677e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.44790299399756e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.949096420314164e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.348368671955541e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.949096420314164e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0004719423013739,287.32958984375,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.54443359375,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643815719797885e-09,0.0010066621471196,-0.0164578482508659,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1666867285966873,-0.0,-6.909272087796128e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.44790299399756e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.949096420314164e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.348368671955541e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.949096420314164e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0004719423013739,287.32958984375,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.54443359375,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643815719797885e-09,0.0010066621471196,-0.0164578482508659,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1666867285966873,-0.0,-6.909272087796128e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.431844227947296e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.93218636722304e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.335878763115034e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.93218636722304e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004711401415988,287.32928466796875,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.5456848144531,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443733990835199e-09,0.0010049511911347,-0.0159337446093559,0.0,0.0,0.0,-0.0080072535201907,60.0,0.1663753539323806,-0.0,-6.885803571776705e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.431844227947296e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.93218636722304e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.335878763115034e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.93218636722304e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004711401415988,287.32928466796875,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.5456848144531,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443733990835199e-09,0.0010049511911347,-0.0159337446093559,0.0,0.0,0.0,-0.0080072535201907,60.0,0.1663753539323806,-0.0,-6.885803571776705e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.424005111213772e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.923931793309748e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.329782238230109e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.923931793309748e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004707485786639,287.3291320800781,294.1499938964844,287.54998779296875,286.6516418457031,287.4597473144531,287.54620361328125,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346069891804973e-09,0.0010041161440312,-0.0156779140233993,0.0,0.0,0.0,-0.0079588377848267,60.0,0.166219025850296,-0.0,-6.874362412645496e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.416495595360176e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.916023554978892e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.323941099457443e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.916023554978892e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004703734302893,287.3289794921875,294.1499938964844,287.54998779296875,286.6565856933594,287.4605407714844,287.546630859375,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.2525007393787754e-09,0.001003315905109,-0.0154328048229217,0.0,0.0,0.0,-0.0079124504700303,60.0,0.1660651117563247,-0.0,-6.86341010691649e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.402594150742516e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.901384328259157e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.313129026442766e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.901384328259157e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004696790419984,287.32867431640625,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079296621663843e-09,0.0010018348693847,-0.0149790849536657,0.0,0.0,0.0,-0.0078265853226184,60.0,0.1657682657241821,-0.0,-6.843159638947327e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.402594150742516e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.901384328259157e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.313129026442766e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.901384328259157e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004696790419984,287.32867431640625,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079296621663843e-09,0.0010018348693847,-0.0149790849536657,0.0,0.0,0.0,-0.0078265853226184,60.0,0.1657682657241821,-0.0,-6.843159638947327e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.390553168486804e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.88870524452068e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.303764141397551e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.88870524452068e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004690775822382,287.3283996582031,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929274404792295e-09,0.0010005519725382,-0.0145860835909843,0.0,0.0,0.0,-0.0077522126957774,60.0,0.165498286485672,-0.0,-6.825643339425369e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.390553168486804e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.88870524452068e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.303764141397551e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.88870524452068e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004690775822382,287.3283996582031,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929274404792295e-09,0.0010005519725382,-0.0145860835909843,0.0,0.0,0.0,-0.0077522126957774,60.0,0.165498286485672,-0.0,-6.825643339425369e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.380678238812834e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.878306445898488e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.296082912944257e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.878306445898488e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004685843014158,287.3280944824219,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806236380578866e-09,0.0009994996944442,-0.0142637658864259,0.0,0.0,0.0,-0.0076912171207368,60.0,0.1652573198080063,-0.0,-6.81129463941943e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.380678238812834e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.878306445898488e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.296082912944257e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.878306445898488e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004685843014158,287.3280944824219,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806236380578866e-09,0.0009994996944442,-0.0142637658864259,0.0,0.0,0.0,-0.0076912171207368,60.0,0.1652573198080063,-0.0,-6.81129463941943e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.373277862323448e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.870513167697936e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.290327630471438e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.870513167697936e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004682146245613,287.32781982421875,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5487060546875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987169178202,5.714029693848488e-09,0.0009987112134695,-0.0140222143381834,0.0,0.0,0.0,-0.0076455064117908,60.0,0.1650577336549759,-0.0,-6.800551233254738e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.373277862323448e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.870513167697936e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.290327630471438e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.870513167697936e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004682146245613,287.32781982421875,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5487060546875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987169178202,5.714029693848488e-09,0.0009987112134695,-0.0140222143381834,0.0,0.0,0.0,-0.0076455064117908,60.0,0.1650577336549759,-0.0,-6.800551233254738e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.370326006319374e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.867404878605156e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.288031338248402e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.867404878605156e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0004680671845562,287.3276672363281,294.1499938964844,287.54998779296875,286.700927734375,287.4674377441406,287.548828125,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984022472053,5.677246672775027e-09,0.0009983966592699,-0.0139258531853556,0.0,0.0,0.0,-0.0076272711157798,60.0,0.1649698764085769,-0.0,-6.796268081643575e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.36808210099116e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.865042375167832e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.286286563612521e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.86504164757207e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004679551057051,287.3275451660156,294.1499938964844,287.54998779296875,286.7058410644531,287.4681701660156,287.5489501953125,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981631301343,5.6492917011041754e-09,0.0009981575421988,-0.0138526177033782,0.0,0.0,0.0,-0.007613412104547,60.0,0.1648932248353958,-0.0,-6.793013795913795e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.365113510284571e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.861915896181016e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.283977174665779e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.861915896181016e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.000467806821689,287.3272705078125,294.1499938964844,287.54998779296875,286.7156982421875,287.4696044921875,287.5491638183594,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612296849477616e-09,0.0009978411253541,-0.0137557024136185,0.0,0.0,0.0,-0.0075950720347464,60.0,0.1647661626338958,-0.0,-6.78870790693509e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.365113510284571e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.861915896181016e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.283977174665779e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.861915896181016e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.000467806821689,287.3272705078125,294.1499938964844,287.54998779296875,286.7156982421875,287.4696044921875,287.5491638183594,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612296849477616e-09,0.0009978411253541,-0.0137557024136185,0.0,0.0,0.0,-0.0075950720347464,60.0,0.1647661626338958,-0.0,-6.78870790693509e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.364149445900694e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.86090090009384e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.283227751031518e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.86090090009384e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0004677586548496,287.3269958496094,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.54931640625,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977439185604,5.600283348172752e-09,0.0009977383306249,-0.0137242302298545,0.0,0.0,0.0,-0.0075891162268817,60.0,0.1646728366613388,-0.0,-6.787310269373847e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.364149445900694e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.86090090009384e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.283227751031518e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.86090090009384e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0004677586548496,287.3269958496094,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.54931640625,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977439185604,5.600283348172752e-09,0.0009977383306249,-0.0137242302298545,0.0,0.0,0.0,-0.0075891162268817,60.0,0.1646728366613388,-0.0,-6.787310269373847e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
