time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371460,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.364314610138535e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.861074067885056e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.283355807885528e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.861074067885056e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004677668912336,287.32672119140625,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602330155340951e-09,0.0009977557929232,-0.0137295918539166,0.0,0.0,0.0,-0.0075901309028267,60.0,0.1646096557378769,-0.0,-6.787548301190327e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.364314610138535e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.861074067885056e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.283355807885528e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.861074067885056e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004677668912336,287.32672119140625,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602330155340951e-09,0.0009977557929232,-0.0137295918539166,0.0,0.0,0.0,-0.0075901309028267,60.0,0.1646096557378769,-0.0,-6.787548301190327e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.364887955598532e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.283801824087277e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.861677972367032e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004677955294027,287.32647705078125,294.1499938964844,287.54998779296875,286.7452087402344,287.4737854003906,287.549560546875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464448497192e-09,0.0009978167945519,-0.013748281635344,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1645586937665939,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.364887955598532e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.283801824087277e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.861677972367032e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004677955294027,287.32647705078125,294.1499938964844,287.54998779296875,286.7452087402344,287.4737854003906,287.549560546875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464448497192e-09,0.0009978167945519,-0.013748281635344,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1645586937665939,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.365115693071856e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.8619180789683e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.283978629857302e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.8619180789683e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004678069090005,287.3263244628906,294.1499938964844,287.54998779296875,286.7501220703125,287.4744567871094,287.54962158203125,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299514012875e-09,0.0009978411253541,-0.0137557089328765,0.0,0.0,0.0,-0.0075950729660689,60.0,0.1645344048738479,-0.0,-6.788708617477823e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.365248843096197e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.862058504950257e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,7.284082676051185e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.862058504950257e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004678135737776,287.3262023925781,294.1499938964844,287.54998779296875,286.7550354003906,287.4751281738281,287.5496520996094,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960407657714e-09,0.0009978553280234,-0.0137600600719451,0.0,0.0,0.0,-0.0075958962552249,60.0,0.1645091772079467,-0.0,-6.78890188510195e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.365064033772796e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.861863509286196e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.283938612090424e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.861863509286196e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004678043187595,287.3259582519531,294.1499938964844,287.54998779296875,286.7648620605469,287.4764709472656,287.5497131347656,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644926517556e-09,0.0009978355374187,-0.0137539943680167,0.0,0.0,0.0,-0.007594748865813,60.0,0.1644525378942489,-0.0,-6.788631878862361e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.365064033772796e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.861863509286196e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.283938612090424e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.861863509286196e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004678043187595,287.3259582519531,294.1499938964844,287.54998779296875,286.7648620605469,287.4764709472656,287.5497131347656,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644926517556e-09,0.0009978355374187,-0.0137539943680167,0.0,0.0,0.0,-0.007594748865813,60.0,0.1644525378942489,-0.0,-6.788631878862361e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.364190918859094e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.860944555839524e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.28325976524502e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.860944555839524e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0004677607212215,287.3257141113281,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600766961322279e-09,0.0009977425215765,-0.013725496828556,0.0,0.0,0.0,-0.0075893560424447,60.0,0.1643843650817871,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.364190918859094e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.860944555839524e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.28325976524502e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.860944555839524e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0004677607212215,287.3257141113281,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600766961322279e-09,0.0009977425215765,-0.013725496828556,0.0,0.0,0.0,-0.0075893560424447,60.0,0.1643843650817871,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.362585842609406e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.859253623289987e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.282011210918427e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.859253623289987e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004676805401686,287.325439453125,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580759854240114e-09,0.0009975715074688,-0.0136730838567018,0.0,0.0,0.0,-0.0075794379226863,60.0,0.1643021702766418,-0.0,-6.785038664247622e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.362585842609406e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.859253623289987e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.282011210918427e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.859253623289987e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004676805401686,287.325439453125,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580759854240114e-09,0.0009975715074688,-0.0136730838567018,0.0,0.0,0.0,-0.0075794379226863,60.0,0.1643021702766418,-0.0,-6.785038664247622e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.360329568153249e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.856878023128957e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.280256977537647e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.856878023128957e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0004675678501371,287.3252258300781,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.5526467868105556e-09,0.0009973311098292,-0.0135994339361786,0.0,0.0,0.0,-0.0075655006803572,60.0,0.1642075628042221,-0.0,-6.781768746577654e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.360329568153249e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.856878023128957e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.280256977537647e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.856878023128957e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0004675678501371,287.3252258300781,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.5526467868105556e-09,0.0009973311098292,-0.0135994339361786,0.0,0.0,0.0,-0.0075655006803572,60.0,0.1642075628042221,-0.0,-6.781768746577654e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.358993702335285e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.855470852926372e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.27921724319458e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.855470852926372e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.00046750108595,287.3251037597656,294.1499938964844,287.54998779296875,286.7992553710937,287.4808959960937,287.54986572265625,287.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535995217798017e-09,0.0009971887338906,-0.0135558117181062,0.0,0.0,0.0,-0.0075572459027171,60.0,0.1641550809144973,-0.0,-6.779831807079972e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.357520320918412e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.85391961876303e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.278071279870346e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.85391961876303e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0004674275114666,287.3249816894531,294.1499938964844,287.54998779296875,286.8041687011719,287.48150634765625,287.5498962402344,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637902130445e-09,0.0009970316896215,-0.0135077200829982,0.0,0.0,0.0,-0.0075481454841792,60.0,0.1640998423099517,-0.0,-6.777697336701749e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.354259236715734e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.850486094364896e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.275535608641803e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.850486094364896e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004672646173276,287.3247375488281,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005959875214e-09,0.0009966843063011,-0.01340127363801,0.0,0.0,0.0,-0.0075280028395354,60.0,0.1639823913574218,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.354259236715734e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.850486094364896e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.275535608641803e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.850486094364896e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004672646173276,287.3247375488281,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005959875214e-09,0.0009966843063011,-0.01340127363801,0.0,0.0,0.0,-0.0075280028395354,60.0,0.1639823913574218,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.350695472676308e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.8467331554275e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.2727634687908e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.84673242783174e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004670865891966,287.32452392578125,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4325979270686275e-09,0.0009963045595213,-0.0132849346846342,0.0,0.0,0.0,-0.0075059877708554,60.0,0.163857564330101,-0.0,-6.76781297670459e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.350695472676308e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.8467331554275e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.2727634687908e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.84673242783174e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004670865891966,287.32452392578125,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4325979270686275e-09,0.0009963045595213,-0.0132849346846342,0.0,0.0,0.0,-0.0075059877708554,60.0,0.163857564330101,-0.0,-6.76781297670459e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.346970909973606e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.842810686677694e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.842810686677694e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0004669005575124,287.32427978515625,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191048728506e-09,0.0009959076996892,-0.0131633579730987,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1637271642684936,-0.0,-6.762422799511114e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.346970909973606e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.842810686677694e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.842810686677694e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0004669005575124,287.32427978515625,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191048728506e-09,0.0009959076996892,-0.0131633579730987,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1637271642684936,-0.0,-6.762422799511114e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.343208512291312e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.838848927756771e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.838848927756771e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004667126049753,287.3240661621094,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1635936796665191,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.343208512291312e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.838848927756771e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.838848927756771e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004667126049753,287.3240661621094,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1635936796665191,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.341338591184468e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.836879326030612e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.265485328389332e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.836879326030612e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004666191816795,287.3239440917969,294.1499938964844,287.54998779296875,286.8482971191406,287.4867553710937,287.5499572753906,287.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1635265052318573,-0.0,-6.754273584874684e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.339515963802114e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.83495992841199e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.264067971846089e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.83495992841199e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004665281740017,287.3238525390625,294.1499938964844,287.54998779296875,286.8531799316406,287.4873046875,287.5499572753906,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1634594500064849,-0.0,-6.751638181867747e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.336044604424389e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.831304487306625e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.261368591571227e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.831304487306625e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004663547733798,287.3236389160156,294.1499938964844,287.54998779296875,286.86297607421875,287.4884033203125,287.5499572753906,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1633268892765045,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.336044604424389e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.831304487306625e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.261368591571227e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.831304487306625e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004663547733798,287.3236389160156,294.1499938964844,287.54998779296875,286.86297607421875,287.4884033203125,287.5499572753906,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1633268892765045,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.332894114777446e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.827987378230318e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.25891804904677e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.827987378230318e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004661973798647,287.32342529296875,294.1499938964844,287.54998779296875,286.8727722167969,287.489501953125,287.54998779296875,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.163197636604309,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.332894114777446e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.827987378230318e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.25891804904677e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.827987378230318e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004661973798647,287.32342529296875,294.1499938964844,287.54998779296875,286.8727722167969,287.489501953125,287.54998779296875,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.163197636604309,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.33001356315799e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.824953303905204e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.256677054101601e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.824953303905204e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004660534905269,287.3232116699219,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1630733609199524,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.33001356315799e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.824953303905204e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.256677054101601e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.824953303905204e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004660534905269,287.3232116699219,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1630733609199524,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.82209385256283e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.254564843606204e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.82209385256283e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004659178375732,287.322998046875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1629524528980255,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.82209385256283e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.254564843606204e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.82209385256283e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004659178375732,287.322998046875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1629524528980255,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.325998689746484e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.820725972531363e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.253554213093594e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.820725244935602e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004658529360312,287.3229064941406,294.1499938964844,287.54998779296875,286.89520263671875,287.4921264648437,287.54998779296875,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1628928631544113,-0.0,-6.732105362061702e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.324739221483468e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.819399565458298e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.252574869198725e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.819399565458298e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004657900426536,287.32281494140625,294.1499938964844,287.54998779296875,286.8992004394531,287.4926452636719,287.54998779296875,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1628337949514389,-0.0,-6.730287793743629e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.322341065853834e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.816874080570416e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.250709313666448e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.816874080570416e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004656702221836,287.3226013183594,294.1499938964844,287.54998779296875,286.9066772460937,287.4936218261719,287.54998779296875,287.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1627173274755478,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
