time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373680,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.322341065853834e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.816874080570416e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.250709313666448e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.816874080570416e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004656702221836,287.3226013183594,294.1499938964844,287.54998779296875,286.9066772460937,287.4936218261719,287.54998779296875,287.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1627173274755478,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.320090612163769e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.814504301175476e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.248959445860237e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.814504301175476e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004655578231904,287.3224182128906,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,287.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1626029908657074,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.320090612163769e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.814504301175476e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.248959445860237e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.814504301175476e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004655578231904,287.3224182128906,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,287.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1626029908657074,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.318981756223366e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.8133365099784e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,7.248097244882956e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.8133365099784e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004655024386011,287.32232666015625,294.1499938964844,287.54998779296875,286.9168395996094,287.4951171875,287.54998779296875,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1625444591045379,-0.0,-6.721977285906179e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.31799877434969e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.812301868805662e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.247332541737705e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.812301868805662e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004654533404391,287.3222351074219,294.1499938964844,287.54998779296875,286.91973876953125,287.49560546875,287.54998779296875,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.162490963935852,-0.0,-6.720559753148336e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.316056821262464e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.810256597120316e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.245822052937001e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.810256597120316e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0004653563082683,287.3220520019531,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.162381112575531,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.316056821262464e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.810256597120316e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.245822052937001e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.810256597120316e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0004653563082683,287.3220520019531,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.162381112575531,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.315140778198838e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.809291805140674e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.245109736686572e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.809291805140674e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004653105570469,287.32196044921875,294.1499938964844,287.54998779296875,286.92779541015625,287.4970092773437,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1623270362615585,-0.0,-6.716435763109986e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.31426475290209e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.808369213715196e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,7.244427979458123e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.808369213715196e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004652668139897,287.3218688964844,294.1499938964844,287.54998779296875,286.9301452636719,287.4974975585937,287.54998779296875,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1622735261917114,-0.0,-6.715173128668539e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.312631300417706e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.806649904930964e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.806649904930964e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004651852359529,287.3216857910156,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1621682345867157,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.312631300417706e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.806649904930964e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.806649904930964e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004651852359529,287.3216857910156,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1621682345867157,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.311143367085606e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.805081936065108e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.24199999240227e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.805081936065108e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004651108756661,287.3215026855469,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.162065103650093,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.311143367085606e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.805081936065108e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.24199999240227e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.805081936065108e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004651108756661,287.3215026855469,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.162065103650093,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.309802408097312e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.803670400287956e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,7.240957347676158e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.803670400287956e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004650439077522,287.32135009765625,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1619642972946167,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.309802408097312e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.803670400287956e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,7.240957347676158e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.803670400287956e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004650439077522,287.32135009765625,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1619642972946167,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.80241529759951e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.240030390676111e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004649843613151,287.3211669921875,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1618657857179641,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.80241529759951e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.240030390676111e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004649843613151,287.3211669921875,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1618657857179641,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.308063454227522e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.801839041756466e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,7.239604747155681e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.801839041756466e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004649570328183,287.3210754394531,294.1499938964844,287.54998779296875,286.9440612792969,287.5014953613281,287.54998779296875,287.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1618174016475677,-0.0,-6.706231658881735e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.307558502769098e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.801307169254868e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.239211845444515e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.801307169254868e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004649317997973,287.3210144042969,294.1499938964844,287.54998779296875,286.9447937011719,287.5019226074219,287.54998779296875,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1617695540189743,-0.0,-6.70550335257758e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.306662832386792e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.800364205148072e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,7.238515536300838e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.800364205148072e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004648870672099,287.3208312988281,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1616756021976471,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.306662832386792e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.800364205148072e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,7.238515536300838e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.800364205148072e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004648870672099,287.3208312988281,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1616756021976471,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.305906132794917e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.799567487789318e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,7.23792691132985e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.799566760193557e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004648492613341,287.3206787109375,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1615837961435318,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.305906132794917e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.799567487789318e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,7.23792691132985e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.799566760193557e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004648492613341,287.3206787109375,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1615837961435318,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.305515413871036e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.799156396184117e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,7.237623503897339e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.799156396184117e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,0.0004648297617677,287.3205871582031,294.1499938964844,287.54998779296875,286.94598388671875,287.50408935546875,287.54998779296875,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.16152985394001,-0.0,-6.702559574023327e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.305290586780755e-05,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.798919199965894e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,7.237448153318837e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.798919199965894e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004648185276892,287.3205261230469,294.1499938964844,287.54998779296875,286.9457702636719,287.50439453125,287.54998779296875,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1614942848682403,-0.0,-6.702234855993083e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.304818377131596e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.798422252060844e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,7.237081445055082e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.798422252060844e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004647949535865,287.32037353515625,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1614070683717727,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.304818377131596e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.798422252060844e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,7.237081445055082e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.798422252060844e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004647949535865,287.32037353515625,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1614070683717727,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.304629202233627e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.798222890822216e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.236933743115515e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.798222890822216e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0004647854948416,287.3202819824219,294.1499938964844,287.54998779296875,286.9440612792969,287.5055847167969,287.54998779296875,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1613643169403076,-0.0,-6.701281307641693e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.304480045102535e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.79806573013775e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.236818055389449e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.79806573013775e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.000464778044261,287.3202209472656,294.1499938964844,287.54998779296875,286.94317626953125,287.5059814453125,287.54998779296875,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1613221019506454,-0.0,-6.701066723735495e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.304288687417284e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.797864186111838e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,7.236668898258358e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.797864186111838e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0004647684691008,287.320068359375,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1612392961978912,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.304288687417284e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.797864186111838e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,7.236668898258358e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.797864186111838e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0004647684691008,287.320068359375,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1612392961978912,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.304231207352132e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.797803068067878e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.236624514916912e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.797803068067878e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0004647655878216,287.3199157714844,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1611586362123489,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.304231207352132e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.797803068067878e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.236624514916912e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.797803068067878e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0004647655878216,287.3199157714844,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1611586362123489,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.304306149715558e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.797883103601636e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,7.236682722577825e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004647693713195,287.3197937011719,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1610801666975021,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.304306149715558e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.797883103601636e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,7.236682722577825e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004647693713195,287.3197937011719,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1610801666975021,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.304517152486368e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.798105020308868e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.236847159219906e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0004647799069061,287.31964111328125,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1610038578510284,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.304517152486368e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.798105020308868e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.236847159219906e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0004647799069061,287.31964111328125,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1610038578510284,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
