time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375900,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.30466703721322e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.798262908589096e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.236963574541733e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.798262180993332e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004647873865906,287.319580078125,294.1499938964844,287.54998779296875,286.92779541015625,287.50933837890625,287.54998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1609665304422378,-0.0,-6.70133388780414e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.304854029323906e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.798459359444678e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.237109093694016e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.798459359444678e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004647967289201,287.31951904296875,294.1499938964844,287.54998779296875,286.9252624511719,287.5097045898437,287.54998779296875,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.160929724574089,-0.0,-6.701603183500994e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.305326966568828e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.798957034945488e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.237476529553533e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.798957034945488e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004648203321266,287.31939697265625,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1608576327562332,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.305326966568828e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.798957034945488e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.237476529553533e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.798957034945488e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004648203321266,287.31939697265625,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1608576327562332,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.305925777880476e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.7995885880664e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.23794219084084e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.7995885880664e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004648502799682,287.3192443847656,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1607875674962997,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.305925777880476e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.7995885880664e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.23794219084084e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.7995885880664e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004648502799682,287.3192443847656,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1607875674962997,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.306399442721158e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.80008699116297e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.23831108189188e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.80008699116297e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004648739122785,287.3191833496094,294.1499938964844,287.54998779296875,286.9089660644531,287.5115661621094,287.54998779296875,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1607411205768585,-0.0,-6.703827892806657e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.30664609768428e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.800346742849796e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,7.238502439577132e-05,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.800346742849796e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,0.0004648862523026,287.3191223144531,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1607195436954498,-0.0,-6.704183874717273e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.307493746746331e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.801238775253296e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.801238775253296e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004649285692721,287.3190002441406,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1606535613536834,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.307493746746331e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.801238775253296e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.801238775253296e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004649285692721,287.3190002441406,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1606535613536834,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.307956497650594e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.801726264413446e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.23952180123888e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.801726264413446e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,0.0004649516777135,287.3189392089844,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1606213152408599,-0.0,-6.706070365680716e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.308454173151404e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.802250860957427e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,7.239908882183954e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.802250860957427e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004649765614885,287.3188781738281,294.1499938964844,287.54998779296875,286.8910522460937,287.5130920410156,287.54998779296875,287.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1605895459651947,-0.0,-6.706788013843834e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.309539018431678e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.803393186302856e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,7.2407528932672e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.803393186302856e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004650307528208,287.3187561035156,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1605274230241775,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.309539018431678e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.803393186302856e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,7.2407528932672e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.803393186302856e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004650307528208,287.3187561035156,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1605274230241775,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,9.310757741332054e-05,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,9.804675937630236e-05,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,7.241700222948566e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,9.804675937630236e-05,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,0.0004650916089303,287.31866455078125,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.314697265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1605536490678787,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,9.310757741332054e-05,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,9.804675937630236e-05,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,7.241700222948566e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,9.804675937630236e-05,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.0,0.050000000745058,0.0004650916089303,287.31866455078125,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.314697265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1605536490678787,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261108398437,0.6352113485336304,0.050000000745058,0.0408358462154865,297.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261108398437,0.6352113485336304,0.050000000745058,0.043002113699913,297.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261108398437,0.6352113485336304,0.050000000745058,0.0317612141370773,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261108398437,0.6352113485336304,0.050000000745058,0.043002113699913,297.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261108398437,0.6352113485336304,0.050000000745058,0.2039835155010223,287.3245849609375,291.1499938964844,287.5506896972656,286.8685607910156,293.9867248535156,295.7140808105469,287.4254455566406,1.0,0.1097282171249389,0.1131137385964393,0.1131137385964393,1.0,1.0,-0.4376229047775268,0.002756324596703,0.4348665773868561,-0.1300664395093917,0.0,0.0,0.0,10.113718032836914,60.0,910.899658203125,-0.0,12.277617454528809,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.6315135955810547,0.050000000745058,0.0452355481684207,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.6315135955810547,0.050000000745058,0.0476352125406265,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.6315135955810547,0.050000000745058,0.0351832062005996,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.6315135955810547,0.050000000745058,0.0476352125406265,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.6315135955810547,0.050000000745058,0.2259609401226043,287.86962890625,291.1499938964844,287.552734375,286.8656616210937,294.8823547363281,297.8415832519531,288.3717041015625,1.0,0.1210887283086776,0.2262274771928787,0.2262274771928787,1.0,1.0,-0.481992095708847,0.0282747689634561,0.4537173211574554,-0.1133344545960426,0.0,0.0,0.0,12.510712623596191,60.0,1886.5345458984373,-0.0,16.679805755615234,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.0456806011497974,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.0481038726866245,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.0355293564498424,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.0481038726866245,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.2281840592622757,289.5316772460937,291.1499938964844,287.56072998046875,286.8636779785156,294.8539733886719,297.8915100097656,289.83380126953125,1.0,0.1405821144580841,0.4524549543857574,0.4524549543857574,1.0,1.0,-0.4867361187934875,0.1202084347605705,0.3665276765823364,-0.0228724181652069,0.0,0.0,0.0,20.05088806152344,60.0,1835.4810791015625,-0.0,23.184194564819336,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.0456806011497974,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.0481038726866245,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.0355293564498424,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.0481038726866245,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.5709987878799438,0.050000000745058,0.2281840592622757,289.5316772460937,291.1499938964844,287.56072998046875,286.8636779785156,294.8539733886719,297.8915100097656,289.83380126953125,1.0,0.1405821144580841,0.4524549543857574,0.4524549543857574,1.0,1.0,-0.4867361187934875,0.1202084347605705,0.3665276765823364,-0.0228724181652069,0.0,0.0,0.0,20.05088806152344,60.0,1835.4810791015625,-0.0,23.184194564819336,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394592285156,0.5492262244224548,0.050000000745058,0.0458180159330368,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394592285156,0.5492262244224548,0.050000000745058,0.0482485778629779,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394592285156,0.5492262244224548,0.050000000745058,0.0356362350285053,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394592285156,0.5492262244224548,0.050000000745058,0.0482485778629779,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394592285156,0.5492262244224548,0.050000000745058,0.2288704663515091,290.0933532714844,291.1499938964844,287.5666198730469,286.8645324707031,294.4916381835937,297.8683166503906,290.34991455078125,1.0,0.1489768773317337,0.5655686855316162,0.5655686855316162,1.0,1.0,-0.4882003366947174,0.168795108795166,0.3194052278995514,0.0251929033547639,0.0,0.0,0.0,23.729597091674805,60.0,1621.5682373046875,-0.0,26.33319664001465,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51373291015625,0.5324665307998657,0.050000000745058,0.0459491312503814,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51373291015625,0.5324665307998657,0.050000000745058,0.0483866482973098,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51373291015625,0.5324665307998657,0.050000000745058,0.0357382111251354,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51373291015625,0.5324665307998657,0.050000000745058,0.0483866482973098,297.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51373291015625,0.5324665307998657,0.050000000745058,0.2295254170894622,290.55694580078125,291.1499938964844,287.5736999511719,286.8665771484375,293.9051818847656,297.8505249023437,290.7491760253906,1.0,0.1565352976322174,0.6524549722671509,0.6524549722671509,0.9942907094955444,1.0,-0.4895974099636078,0.1922757923603058,0.297321617603302,0.0482862740755081,0.0,0.0,0.0,27.23917961120605,60.0,1297.1722412109375,-0.0,29.362016677856445,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.0461879596114158,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.048638142645359,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.0359239690005779,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.048638142645359,297.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.2307184189558029,291.1869812011719,291.1499938964844,287.59136962890625,286.8740539550781,293.4742431640625,297.8270568847656,291.3192749023437,1.0,0.1693624556064605,0.8262274861335754,0.8262274861335754,0.9828721284866332,1.0,-0.4921422898769378,0.2102890163660049,0.2818532884120941,0.06572787463665,0.0,0.0,0.0,33.62907791137695,60.0,856.1560668945312,-0.0,34.92792510986328,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.0461879596114158,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.048638142645359,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.0359239690005779,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.048638142645359,297.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.509658694267273,0.050000000745058,0.2307184189558029,291.1869812011719,291.1499938964844,287.59136962890625,286.8740539550781,293.4742431640625,297.8270568847656,291.3192749023437,1.0,0.1693624556064605,0.8262274861335754,0.8262274861335754,0.9828721284866332,1.0,-0.4921422898769378,0.2102890163660049,0.2818532884120941,0.06572787463665,0.0,0.0,0.0,33.62907791137695,60.0,856.1560668945312,-0.0,34.92792510986328,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.0463918149471282,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.0488528162240982,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.0360825210809707,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.0488528162240982,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.2317367196083068,291.6742248535156,291.1499938964844,287.6134338378906,286.88580322265625,293.3753967285156,297.8145751953125,291.7823181152344,1.0,0.1795275211334228,1.0,1.0,0.9714536070823668,1.0,-0.494314581155777,0.2153509557247162,0.2789636254310608,0.0703867301344871,0.0,0.0,0.0,39.08238983154297,60.0,620.9337768554688,-0.0,39.72581481933594,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.0463918149471282,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.0488528162240982,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.0360825210809707,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.0488528162240982,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6521301269531,0.4955370426177978,0.050000000745058,0.2317367196083068,291.6742248535156,291.1499938964844,287.6134338378906,286.88580322265625,293.3753967285156,297.8145751953125,291.7823181152344,1.0,0.1795275211334228,1.0,1.0,0.9714536070823668,1.0,-0.494314581155777,0.2153509557247162,0.2789636254310608,0.0703867301344871,0.0,0.0,0.0,39.08238983154297,60.0,620.9337768554688,-0.0,39.72581481933594,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633178710937,0.4879125654697418,0.050000000745058,0.0465231277048587,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633178710937,0.4879125654697418,0.050000000745058,0.0489910915493965,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633178710937,0.4879125654697418,0.050000000745058,0.0361846536397933,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633178710937,0.4879125654697418,0.050000000745058,0.0489910915493965,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633178710937,0.4879125654697418,0.050000000745058,0.2323926538228988,291.9819641113281,291.1499938964844,287.6329650878906,286.8974609375,293.3691101074219,297.81011962890625,292.0729064941406,1.0,0.185758039355278,1.0,1.0,0.9509376883506776,1.0,-0.4957138299942016,0.2163395136594772,0.2793743014335632,0.0711561515927314,0.0,0.0,0.0,42.5950813293457,60.0,501.947021484375,-0.0,42.83889389038086,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0510559082031,0.4858534038066864,0.050000000745058,0.0465605407953262,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0510559082031,0.4858534038066864,0.050000000745058,0.049030490219593,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0510559082031,0.4858534038066864,0.050000000745058,0.0362137556076049,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0510559082031,0.4858534038066864,0.050000000745058,0.049030490219593,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0510559082031,0.4858534038066864,0.050000000745058,0.2325795441865921,292.0687255859375,290.6499938964844,287.6395874023437,286.9015808105469,293.3692626953125,297.8093566894531,292.1547241210937,1.0,0.1874924451112747,1.0,1.0,0.9444589614868164,1.0,-0.4961125254631042,0.2166294604539871,0.2794830501079559,0.0713897794485092,0.0,0.0,0.0,43.59601211547852,48.0,470.5221252441406,-0.0,43.72908401489258,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.0466026365756988,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.0490748211741447,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.0362464934587478,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.0490748211741447,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.2327898144721985,292.3802795410156,290.1499938964844,287.6695861816406,286.92108154296875,293.3706970214844,297.80877685546875,292.4469299316406,1.0,0.1889403164386749,1.0,1.0,0.9174643754959106,1.0,-0.4965614080429077,0.2173894494771957,0.2791719436645508,0.0722316205501556,0.0,0.0,0.0,44.723724365234375,36.0,358.8422241210937,-0.0,44.73369216918945,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.0466026365756988,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.0490748211741447,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.0362464934587478,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.0490748211741447,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.36651611328125,0.4835687577724457,0.050000000745058,0.2327898144721985,292.3802795410156,290.1499938964844,287.6695861816406,286.92108154296875,293.3706970214844,297.80877685546875,292.4469299316406,1.0,0.1889403164386749,1.0,1.0,0.9174643754959106,1.0,-0.4965614080429077,0.2173894494771957,0.2791719436645508,0.0722316205501556,0.0,0.0,0.0,44.723724365234375,36.0,358.8422241210937,-0.0,44.73369216918945,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4961853027344,0.4847823977470398,0.050000000745058,0.0465802140533924,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4961853027344,0.4847823977470398,0.050000000745058,0.0490512065589427,297.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4961853027344,0.4847823977470398,0.050000000745058,0.0362290553748607,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4961853027344,0.4847823977470398,0.050000000745058,0.0490512065589427,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4961853027344,0.4847823977470398,0.050000000745058,0.2326778024435043,292.5082702636719,290.1499938964844,287.6859436035156,286.9320983886719,293.37158203125,297.80963134765625,292.566650390625,1.0,0.187749832868576,1.0,1.0,0.9039670825004578,1.0,-0.4963225722312927,0.2176210731267929,0.2787014842033386,0.0726252198219299,0.0,0.0,0.0,44.12519073486328,36.0,312.8487854003906,-0.0,44.20028305053711,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.487286239862442,0.050000000745058,0.0465344376862049,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.487286239862442,0.050000000745058,0.0490030050277709,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.487286239862442,0.050000000745058,0.0361934527754783,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.487286239862442,0.050000000745058,0.0490030050277709,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.487286239862442,0.050000000745058,0.2324491441249847,292.6202087402344,289.6499938964844,287.703125,286.9439697265625,293.3620300292969,297.81103515625,292.6711120605469,1.0,0.1854724138975143,1.0,1.0,0.8692960143089294,1.0,-0.4958348870277405,0.2184690982103347,0.2773657739162445,0.0736981406807899,0.0,0.0,0.0,42.90236282348633,25.0,270.9242858886719,-0.0,43.112152099609375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767333984375,0.4944871962070465,0.050000000745058,0.046409074217081,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767333984375,0.4944871962070465,0.050000000745058,0.0488709881901741,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767333984375,0.4944871962070465,0.050000000745058,0.0360959470272064,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767333984375,0.4944871962070465,0.050000000745058,0.0488709881901741,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767333984375,0.4944871962070465,0.050000000745058,0.2318229377269745,292.78466796875,289.6499938964844,287.7363586425781,286.9674987792969,293.3209228515625,297.81451416015625,292.82232666015625,1.0,0.179287314414978,1.0,1.0,0.8064021468162537,1.0,-0.4944991767406463,0.2208885550498962,0.2736106216907501,0.0766434073448181,0.0,0.0,0.0,39.552547454833984,25.0,200.18882751464844,-0.0,40.141971588134766,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7911071777344,0.4954307377338409,0.050000000745058,0.0463935434818267,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7911071777344,0.4954307377338409,0.050000000745058,0.0488546378910541,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7911071777344,0.4954307377338409,0.050000000745058,0.0360838659107685,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7911071777344,0.4954307377338409,0.050000000745058,0.0488546378910541,297.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7911071777344,0.4954307377338409,0.050000000745058,0.2317453622817993,292.798828125,289.1499938964844,287.7398986816406,286.97003173828125,293.31494140625,297.8149108886719,292.835205078125,1.0,0.1785105317831039,1.0,1.0,0.7999539375305176,1.0,-0.4943336844444275,0.2212226092815399,0.2731110751628876,0.077038787305355,0.0,0.0,0.0,39.13754653930664,25.0,193.31997680664065,-0.0,39.77508544921875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
