time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377940,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8929748535156,0.5012465715408325,0.050000000745058,0.0463030599057674,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8929748535156,0.5012465715408325,0.050000000745058,0.0487593524158,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8929748535156,0.5012465715408325,0.050000000745058,0.0360134914517402,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8929748535156,0.5012465715408325,0.050000000745058,0.0487593524158,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8929748535156,0.5012465715408325,0.050000000745058,0.2312933653593063,292.89862060546875,289.1499938964844,287.7705383300781,286.9922790527344,293.2457580566406,297.8184509277344,292.92462158203125,1.0,0.1742253005504608,1.0,1.0,0.7460564970970154,1.0,-0.4933694005012512,0.2252272665500641,0.2681421637535095,0.0814485475420951,0.0,0.0,0.0,36.72037124633789,25.0,137.03463745117188,-0.0,37.6431999206543,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.5027602314949036,0.050000000745058,0.0462810024619102,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.5027602314949036,0.050000000745058,0.0487361252307891,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.5027602314949036,0.050000000745058,0.0359963364899158,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.5027602314949036,0.050000000745058,0.0487361252307891,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.5027602314949036,0.050000000745058,0.2311832010746002,292.9212341308594,288.6499938964844,287.7796325683594,286.9989624023437,293.21807861328125,297.81951904296875,292.9442138671875,1.0,0.1731283813714981,1.0,1.0,0.7306118607521057,1.0,-0.4931343793869018,0.2268150299787521,0.2663193643093109,0.0831419676542282,0.0,0.0,0.0,36.1313591003418,25.0,120.80113983154295,-0.0,37.12501525878906,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.0461957193911075,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.0486463159322738,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.0359300039708614,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.0486463159322738,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.2307571917772293,292.9767761230469,288.1499938964844,287.822021484375,287.03045654296875,292.6751708984375,297.8240966796875,292.9716186523437,1.0,0.1688305288553238,1.0,1.0,0.5843422412872314,1.0,-0.4922255873680115,0.2588448226451874,0.2333807647228241,0.1155029758810997,0.0,0.0,0.0,33.85757827758789,25.0,-24.965700149536133,-0.0,35.13309097290039,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.0461957193911075,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.0486463159322738,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.0359300039708614,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.0486463159322738,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.5090475678443909,0.050000000745058,0.2307571917772293,292.9767761230469,288.1499938964844,287.822021484375,287.03045654296875,292.6751708984375,297.8240966796875,292.9716186523437,1.0,0.1688305288553238,1.0,1.0,0.5843422412872314,1.0,-0.4922255873680115,0.2588448226451874,0.2333807647228241,0.1155029758810997,0.0,0.0,0.0,33.85757827758789,25.0,-24.965700149536133,-0.0,35.13309097290039,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.0461285933852195,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.0485756285488605,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.0358777940273284,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.0485756285488605,297.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.2304218709468841,292.84423828125,287.6499938964844,287.8667907714844,287.0642395019531,291.2420654296875,297.8276062011719,292.7677001953125,1.0,0.1653966456651687,1.0,1.0,0.4380726218223572,1.0,-0.491510272026062,0.3352341055870056,0.1562761813402176,0.1919784843921661,0.0,0.0,0.0,32.075496673583984,25.0,-378.9025573730469,-0.0,33.58512115478516,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.0461285933852195,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.0485756285488605,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.0358777940273284,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.0485756285488605,297.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.5145630240440369,0.050000000745058,0.2304218709468841,292.84423828125,287.6499938964844,287.8667907714844,287.0642395019531,291.2420654296875,297.8276062011719,292.7677001953125,1.0,0.1653966456651687,1.0,1.0,0.4380726218223572,1.0,-0.491510272026062,0.3352341055870056,0.1562761813402176,0.1919784843921661,0.0,0.0,0.0,32.075496673583984,25.0,-378.9025573730469,-0.0,33.58512115478516,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767883300781,0.5202469229698181,0.050000000745058,0.046065904200077,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767883300781,0.5202469229698181,0.050000000745058,0.0485096164047718,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767883300781,0.5202469229698181,0.050000000745058,0.0358290374279022,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767883300781,0.5202469229698181,0.050000000745058,0.0485096164047718,297.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67633056640625,0.5350039601325989,0.1420356333255767,0.2466831505298614,292.6566772460937,287.6499938964844,287.8899841308594,287.0819091796875,290.30859375,297.8283386230469,292.5339660644531,1.0,0.1641456037759781,1.0,1.0,0.36493781208992,1.0,-0.5105918049812317,0.3969363570213318,0.1136554554104805,0.2468495219945907,0.0,0.0,0.0,30.53350830078125,25.0,-615.752685546875,-0.0,34.12307357788086,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.6496961712837219,0.050000000745058,0.0453414395451545,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.6496961712837219,0.050000000745058,0.04774671792984,297.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.6496961712837219,0.050000000745058,0.0352655611932277,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496337890625,0.6496961712837219,0.050000000745058,0.04774671792984,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283569335937,0.9054548740386964,0.1438072919845581,0.6134214997291565,292.12353515625,287.1499938964844,287.9136657714844,287.1000366210937,289.57598876953125,297.809326171875,291.9204406738281,1.0,0.1696192473173141,1.0,1.0,0.2932531535625458,1.0,-0.8700708150863647,0.7329779267311096,0.1370928734540939,0.5078020691871643,0.0,0.0,0.0,14.52265739440918,25.0,-1223.5345458984375,-0.0,64.2641830444336,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620361328125,0.9509998559951782,0.1352496594190597,0.1162436157464981,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.6921914219856262,0.050000000745058,0.0476482175290584,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.6921914219856262,0.132810041308403,0.0351928099989891,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.6921914219856262,0.050000000745058,0.0476482175290584,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635925292969,0.9246626496315002,0.1437249183654785,0.5395491123199463,290.95269775390625,287.1499938964844,287.9577331542969,287.1340026855469,288.59527587890625,297.7333374023437,290.809814453125,1.0,0.175504446029663,1.0,1.0,0.1632159650325775,1.0,-0.9435936212539672,0.8860412836074829,0.0575523450970649,0.6445025205612183,0.0,0.0,0.0,12.850430488586426,25.0,-1486.819091796875,-0.0,68.52357482910156,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.958871841430664,0.1343889683485031,0.1188813224434852,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.692313015460968,0.050000000745058,0.047647975385189,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.962158203125,0.7486515045166016,0.1331475973129272,0.0447108447551727,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.692313015460968,0.050000000745058,0.047647975385189,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8625793457031,0.91867196559906,0.1437562555074691,0.5303152203559875,290.8509521484375,286.6499938964844,287.9623107910156,287.1375732421875,288.5247802734375,297.7264099121094,290.7117919921875,1.0,0.1760457456111908,1.0,1.0,0.1498838663101196,1.0,-0.947099506855011,0.8976514935493469,0.0494479984045028,0.6554101705551147,0.0,0.0,0.0,12.887182235717772,45.0,-1482.2490234375,-0.0,69.19974517822266,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074279785156,0.9590851068496704,0.1289872378110885,0.1181249618530273,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2390441894531,0.8929502964019775,0.1299868524074554,0.1025629863142967,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093505859375,0.9549664258956908,0.1302698850631714,0.0907690376043319,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196105957031,0.6940272450447083,0.050000000745058,0.0476446859538555,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243957519531,0.8827837705612183,0.1443482339382171,0.4705149233341217,290.199951171875,286.6499938964844,287.992431640625,287.1609191894531,288.0094299316406,297.6867980957031,290.06298828125,1.0,0.1841398924589157,1.0,1.0,0.0633591637015342,1.0,-0.9955803155899048,0.9946483969688416,0.0009319012751802,0.742759644985199,0.0,0.0,0.0,13.392455101013184,45.0,-1493.5108642578125,-0.0,78.97344970703125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7996826171875,0.9557153582572936,0.1261124163866043,0.1152856349945068,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009338378906,0.9537575244903564,0.1277107000350952,0.1207116916775703,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992248535156,0.9586368203163148,0.1274356842041015,0.0904406756162643,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85821533203125,0.8381310701370239,0.1230864152312278,0.0834851190447807,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.815185546875,0.8788948059082031,0.1448245197534561,0.4578119814395904,289.7894897460937,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6640014648437,289.68408203125,1.0,0.1912750899791717,1.0,1.0,0.0065145716071128,1.0,-1.041313648223877,1.041309833526611,3.803461822826648e-06,0.780590295791626,0.0,0.0,0.0,13.801206588745115,65.0,-1368.59375,-0.0,88.85537719726562,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.9344892501831056,0.1223541125655174,0.1113829836249351,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765197753906,0.9387544989585876,0.1237469986081123,0.11868467181921,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.93817400932312,0.1236042529344558,0.0875190421938896,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27850341796875,0.9233053922653198,0.118520975112915,0.11371810734272,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815246582031,0.8936852216720581,0.1449644714593887,0.493108868598938,289.26580810546875,286.1499938964844,288.0484924316406,287.2046203613281,288.04595947265625,297.6204833984375,289.1999206542969,1.0,0.2071776986122131,1.0,1.0,0.0046838000416755,1.0,-1.1386420726776123,1.1386399269104004,2.052222725978936e-06,0.8580367565155029,0.0,0.0,0.0,15.344900131225586,65.0,-1063.563720703125,-0.0,110.98967742919922,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037902832031,0.929042637348175,0.1211253851652145,0.1101322174072265,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033630371094,0.9330854415893556,0.1224129647016525,0.1172762215137481,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033935546875,0.9327208995819092,0.1223712116479873,0.0865326896309852,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10504150390625,0.9171976447105408,0.1166412606835365,0.1122020930051803,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.9364157915115356,0.1442893743515014,0.5614513158798218,289.0923767089844,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.5960693359375,289.0370483398437,1.0,0.2151795029640197,1.0,1.0,0.0039087431505322,1.0,-1.185164213180542,1.1851623058319092,1.997867457248504e-06,0.8964961171150208,0.0,0.0,0.0,16.057254791259766,85.0,-944.8367309570312,-0.0,127.31703186035156,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68585205078125,0.7624796628952026,0.117462508380413,0.1071309521794319,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856689453125,0.765163004398346,0.118790403008461,0.114014483988285,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856384277344,0.7653222680091858,0.1188641935586929,0.0842633694410324,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6868591308594,0.7505568861961365,0.1115465462207794,0.1074888408184051,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826477050781,0.8083841800689697,0.1394783556461334,0.6355857849121094,288.6785583496094,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.4935913085937,288.6524353027344,1.0,0.2437894642353058,1.0,1.0,0.0013029143447056,1.0,-1.2583385705947876,1.2583370208740234,1.6053060107878991e-06,0.9563531279563904,0.0,0.0,0.0,28.79829216003418,73.0,-581.3363037109375,-0.0,175.2759246826172,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68585205078125,0.7624796628952026,0.117462508380413,0.1071309521794319,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856689453125,0.765163004398346,0.118790403008461,0.114014483988285,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856384277344,0.7653222680091858,0.1188641935586929,0.0842633694410324,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6868591308594,0.7505568861961365,0.1115465462207794,0.1074888408184051,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826477050781,0.8083841800689697,0.1394783556461334,0.6355857849121094,288.6785583496094,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.4935913085937,288.6524353027344,1.0,0.2437894642353058,1.0,1.0,0.0013029143447056,1.0,-1.2583385705947876,1.2583370208740234,1.6053060107878991e-06,0.9563531279563904,0.0,0.0,0.0,28.79829216003418,73.0,-581.3363037109375,-0.0,175.2759246826172,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.7137182354927063,0.1158646121621131,0.1059019342064857,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7164986729621887,0.1173718869686126,0.1128568202257156,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7165940999984741,0.1173918545246124,0.0833901017904281,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56915283203125,0.7006220817565918,0.1095267757773399,0.1057257279753685,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660400390625,0.7527292370796204,0.1373965144157409,0.6266378164291382,288.56304931640625,286.1499938964844,288.14263916015625,287.27838134765625,288.1402893066406,297.4496765136719,288.54364013671875,1.0,0.2522619962692261,1.0,1.0,0.0,1.0,-1.2415659427642822,1.2415646314620972,1.3325295640242985e-06,0.9428042769432068,0.0,0.0,0.0,36.908836364746094,73.0,-433.5072937011719,-0.0,187.10536193847656,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48199462890625,0.6853997111320496,0.1145502626895904,0.104815624654293,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.68874192237854,0.1162566542625427,0.1118929386138916,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.6887056827545166,0.1161981970071792,0.0826315432786941,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826354980469,0.6716001033782959,0.1078690737485885,0.1042207106947898,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4803161621094,0.7258462905883789,0.1357942521572113,0.6194941997528076,288.4780578613281,286.25,288.169189453125,287.2992248535156,288.1667785644531,297.41357421875,288.4637145996094,1.0,0.2581813335418701,1.0,1.0,0.0,1.0,-1.227810263633728,1.227808952331543,1.293207105845795e-06,0.931666910648346,0.0,0.0,0.0,42.68603897094727,61.0,-319.2728881835937,-0.0,194.7237701416016,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37603759765625,0.6595060229301453,0.1127227842807769,0.1031809896230697,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.6634218692779541,0.1148122921586036,0.1105409413576126,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.6630502939224243,0.1145770996809005,0.0815129056572914,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.6455557346343994,0.1054685115814209,0.1019248440861702,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.6997860670089722,0.1337116211652755,0.6097509860992432,288.3741149902344,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.35955810546875,288.3671569824219,1.0,0.2638018429279327,1.0,1.0,0.0,1.0,-1.2084269523620603,1.2084256410598757,1.2582079307321692e-06,0.9159401059150696,0.0,0.0,0.0,48.94422912597656,49.0,-162.73477172851562,-0.0,201.26377868652344,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37603759765625,0.6595060229301453,0.1127227842807769,0.1031809896230697,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.6634218692779541,0.1148122921586036,0.1105409413576126,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.6630502939224243,0.1145770996809005,0.0815129056572914,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.6455557346343994,0.1054685115814209,0.1019248440861702,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.6997860670089722,0.1337116211652755,0.6097509860992432,288.3741149902344,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.35955810546875,288.3671569824219,1.0,0.2638018429279327,1.0,1.0,0.0,1.0,-1.2084269523620603,1.2084256410598757,1.2582079307321692e-06,0.9159401059150696,0.0,0.0,0.0,48.94422912597656,49.0,-162.73477172851562,-0.0,201.26377868652344,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3308410644531,0.6545282006263733,0.1117584854364395,0.1021704450249672,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.6590717434883118,0.1141842231154441,0.1098064482212066,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.6583623290061951,0.1137741208076477,0.0808471739292144,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.6397840976715088,0.1040038913488388,0.1003734096884727,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.6944849491119385,0.1327045261859893,0.6043267846107483,288.3302001953125,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.32305908203125,288.3279724121094,1.0,0.2632580399513244,1.0,1.0,0.0,1.0,-1.197157382965088,1.1971561908721924,1.2381218539303518e-06,0.906760573387146,0.0,0.0,0.0,49.742897033691406,37.0,-68.60650634765625,-0.0,199.1632537841797,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3308410644531,0.6545282006263733,0.1117584854364395,0.1021704450249672,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.6590717434883118,0.1141842231154441,0.1098064482212066,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.6583623290061951,0.1137741208076477,0.0808471739292144,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.6397840976715088,0.1040038913488388,0.1003734096884727,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.6944849491119385,0.1327045261859893,0.6043267846107483,288.3302001953125,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.32305908203125,288.3279724121094,1.0,0.2632580399513244,1.0,1.0,0.0,1.0,-1.197157382965088,1.1971561908721924,1.2381218539303518e-06,0.906760573387146,0.0,0.0,0.0,49.742897033691406,37.0,-68.60650634765625,-0.0,199.1632537841797,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.6620628237724304,0.1114127710461616,0.1016228944063186,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.6673945784568787,0.1141335815191268,0.1095180660486221,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.6663171648979187,0.1135549545288086,0.08051548153162,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.6457509994506836,0.1031975448131561,0.0993526726961135,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7030763626098633,0.1324092000722885,0.601737916469574,288.3238830566406,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2982482910156,288.3246459960937,1.0,0.2583848834037781,1.0,1.0,0.0,1.0,-1.191421389579773,1.1914201974868774,1.2279509746804251e-06,0.9020519852638244,0.0,0.0,0.0,46.72249984741211,25.0,-11.933500289916992,-0.0,191.15548706054688,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.6620628237724304,0.1114127710461616,0.1016228944063186,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.6673945784568787,0.1141335815191268,0.1095180660486221,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.6663171648979187,0.1135549545288086,0.08051548153162,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.6457509994506836,0.1031975448131561,0.0993526726961135,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7030763626098633,0.1324092000722885,0.601737916469574,288.3238830566406,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2982482910156,288.3246459960937,1.0,0.2583848834037781,1.0,1.0,0.0,1.0,-1.191421389579773,1.1914201974868774,1.2279509746804251e-06,0.9020519852638244,0.0,0.0,0.0,46.72249984741211,25.0,-11.933500289916992,-0.0,191.15548706054688,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.6810866594314575,0.1114926934242248,0.1013997346162796,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.6873065829277039,0.1144784316420555,0.1095403060317039,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.6858223080635071,0.113736480474472,0.0804167166352272,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.6625308394432068,0.1028436198830604,0.0987014174461364,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.7224850654602051,0.1325749605894088,0.6009811758995056,288.3406066894531,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.2811889648437,288.3432312011719,1.0,0.2504232823848724,1.0,1.0,0.0,1.0,-1.1893702745437622,1.1893690824508667,1.2242913953741663e-06,0.9003236293792725,0.0,0.0,0.0,41.15576934814453,25.0,22.15810775756836,-0.0,179.2301025390625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.6810866594314575,0.1114926934242248,0.1013997346162796,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.6873065829277039,0.1144784316420555,0.1095403060317039,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.6858223080635071,0.113736480474472,0.0804167166352272,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.6625308394432068,0.1028436198830604,0.0987014174461364,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.7224850654602051,0.1325749605894088,0.6009811758995056,288.3406066894531,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.2811889648437,288.3432312011719,1.0,0.2504232823848724,1.0,1.0,0.0,1.0,-1.1893702745437622,1.1893690824508667,1.2242913953741663e-06,0.9003236293792725,0.0,0.0,0.0,41.15576934814453,25.0,22.15810775756836,-0.0,179.2301025390625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.6910300254821777,0.1116474121809005,0.1014173850417137,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.6976067423820496,0.1147573590278625,0.1096786558628082,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.6959345936775208,0.1139361262321472,0.0804630145430564,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.6715207695960999,0.1027897000312805,0.098519928753376,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.7317044138908386,0.132776066660881,0.6012743711471558,288.35467529296875,286.6499938964844,288.4078063964844,287.4861755371094,288.4053649902344,297.2746887207031,288.35791015625,1.0,0.2473708093166351,1.0,1.0,0.0,1.0,-1.1897462606430054,1.18974506855011,1.224918037223688e-06,0.9005866646766663,0.0,0.0,0.0,38.77120971679688,25.0,33.60190963745117,-0.0,174.52044677734375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.7003746032714844,0.1118563860654831,0.101505160331726,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.7072409391403198,0.1150872632861137,0.1098870113492012,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.7053970098495483,0.114187516272068,0.0805618017911911,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702087402344,0.6800955533981323,0.1027959436178207,0.0984177812933921,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.370849609375,0.7403677701950073,0.1330311596393585,0.6019206047058105,288.3713684082031,286.75,288.4336242675781,287.5061950683594,288.43121337890625,297.2691955566406,288.3750915527344,1.0,0.2447499334812164,1.0,1.0,0.0,1.0,-1.1908727884292605,1.1908715963363647,1.2268665159353986e-06,0.9014604091644288,0.0,0.0,0.0,36.77212905883789,25.0,42.38229370117188,-0.0,170.81724548339844,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40924072265625,0.7175406813621521,0.1123951971530914,0.101829208433628,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.7242521047592163,0.1158593818545341,0.1104516461491584,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093017578125,0.722284734249115,0.1148037016391754,0.0808696970343589,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4089660644531,0.696580708026886,0.1029441058635711,0.0983849689364433,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40972900390625,0.7573237419128418,0.1336525827646255,0.6039263010025024,288.41033935546875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2603759765625,288.4146728515625,1.0,0.2406384646892547,1.0,1.0,0.0,1.0,-1.1946765184402466,1.1946752071380615,1.2335040082689377e-06,0.9044639468193054,0.0,0.0,0.0,33.501304626464844,25.0,54.09885025024414,-0.0,165.33236694335938,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40924072265625,0.7175406813621521,0.1123951971530914,0.101829208433628,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.7242521047592163,0.1158593818545341,0.1104516461491584,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093017578125,0.722284734249115,0.1148037016391754,0.0808696970343589,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4089660644531,0.696580708026886,0.1029441058635711,0.0983849689364433,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40972900390625,0.7573237419128418,0.1336525827646255,0.6039263010025024,288.41033935546875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2603759765625,288.4146728515625,1.0,0.2406384646892547,1.0,1.0,0.0,1.0,-1.1946765184402466,1.1946752071380615,1.2335040082689377e-06,0.9044639468193054,0.0,0.0,0.0,33.501304626464844,25.0,54.09885025024414,-0.0,165.33236694335938,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4526672363281,0.7319873571395874,0.1130494773387909,0.1022968143224716,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527587890625,0.7391295433044434,0.116735354065895,0.1111565753817558,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527282714844,0.7368332147598267,0.1155241206288337,0.0812816843390464,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523620605469,0.7116075754165649,0.1032222956418991,0.0985186100006103,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4531555175781,0.7735661864280701,0.134364515542984,0.6065527200698853,288.453857421875,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2535705566406,288.4584655761719,1.0,0.2377394437789917,1.0,1.0,0.0,1.0,-1.1998909711837769,1.1998896598815918,1.2426667126419488e-06,0.908611536026001,0.0,0.0,0.0,31.0025691986084,25.0,60.46446228027344,-0.0,161.80691528320312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4526672363281,0.7319873571395874,0.1130494773387909,0.1022968143224716,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527587890625,0.7391295433044434,0.116735354065895,0.1111565753817558,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527282714844,0.7368332147598267,0.1155241206288337,0.0812816843390464,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523620605469,0.7116075754165649,0.1032222956418991,0.0985186100006103,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4531555175781,0.7735661864280701,0.134364515542984,0.6065527200698853,288.453857421875,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2535705566406,288.4584655761719,1.0,0.2377394437789917,1.0,1.0,0.0,1.0,-1.1998909711837769,1.1998896598815918,1.2426667126419488e-06,0.908611536026001,0.0,0.0,0.0,31.0025691986084,25.0,60.46446228027344,-0.0,161.80691528320312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945373535156,0.7441167831420898,0.1137221157550811,0.1028158366680145,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4946594238281,0.7519500255584717,0.1176012977957725,0.11188855022192,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49462890625,0.7492589950561523,0.1162463277578353,0.0817221477627754,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4942321777344,0.7231625914573669,0.1035569310188293,0.0987438336014747,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4950561523437,0.7874699234962463,0.1350589990615844,0.6092821359634399,288.4957580566406,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.2484741210937,288.50048828125,1.0,0.2358944118022918,1.0,1.0,0.0,1.0,-1.2054675817489624,1.2054662704467771,1.2525268857643823e-06,0.9130608439445496,0.0,0.0,0.0,29.22454833984375,25.0,63.28757858276367,-0.0,159.8340301513672,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
