time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379920,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.7451344728469849,0.1137831136584281,0.1028641387820243,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4983215332031,0.7530313730239868,0.1176786422729492,0.1119550988078117,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.7503042221069336,0.1163110956549644,0.0817625373601913,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978942871094,0.7240844368934631,0.1035887598991394,0.0987670123577117,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4987487792969,0.788622260093689,0.1351202875375747,0.6095284223556519,288.4994506835937,287.04998779296875,288.5815124511719,287.6195068359375,288.579345703125,297.2480773925781,288.5041809082031,1.0,0.2357646375894546,1.0,1.0,0.0,1.0,-1.2059773206710815,1.2059760093688965,1.25343115087162e-06,0.9134680032730104,0.0,0.0,0.0,29.089370727539062,25.0,63.43246841430664,-0.0,159.70877075195312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443420410156,0.7573341131210327,0.1145747974514961,0.1035042628645896,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444641113281,0.7660059928894043,0.1186672523617744,0.1128186956048011,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54443359375,0.7628245949745178,0.1171421706676483,0.0822904706001281,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440368652344,0.7348193526268005,0.1040179580450058,0.0990974307060241,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.8021287322044373,0.1358914524316787,0.6126840114593506,288.5455627441406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2434387207031,288.5502624511719,1.0,0.2344982773065567,1.0,1.0,0.0,1.0,-1.2126001119613647,1.2125989198684692,1.2652229770537815e-06,0.9187626838684082,0.0,0.0,0.0,27.6252670288086,25.0,64.17031860351562,-0.0,158.67254638671875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443420410156,0.7573341131210327,0.1145747974514961,0.1035042628645896,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444641113281,0.7660059928894043,0.1186672523617744,0.1128186956048011,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54443359375,0.7628245949745178,0.1171421706676483,0.0822904706001281,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440368652344,0.7348193526268005,0.1040179580450058,0.0990974307060241,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.8021287322044373,0.1358914524316787,0.6126840114593506,288.5455627441406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2434387207031,288.5502624511719,1.0,0.2344982773065567,1.0,1.0,0.0,1.0,-1.2126001119613647,1.2125989198684692,1.2652229770537815e-06,0.9187626838684082,0.0,0.0,0.0,27.6252670288086,25.0,64.17031860351562,-0.0,158.67254638671875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.7630581259727478,0.1149883791804313,0.1038462966680526,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673828125,0.7720836400985718,0.1191735416650772,0.1132684499025344,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673522949219,0.7686800360679626,0.1175699159502983,0.0825677067041397,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.7397361993789673,0.1042512133717536,0.0992868542671203,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.8082107901573181,0.1362770050764084,0.6142939329147339,288.5684814453125,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2413330078125,288.5731201171875,1.0,0.2340787202119827,1.0,1.0,0.0,1.0,-1.2160429954528809,1.2160418033599854,1.27138446259778e-06,0.9215182065963744,0.0,0.0,0.0,27.02923393249512,25.0,63.93525314331055,-0.0,158.46957397460938,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899658203125,0.7685208916664124,0.115412101149559,0.1042007207870483,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7778688669204712,0.1196857616305351,0.1137273982167244,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59002685546875,0.7742501497268677,0.118004024028778,0.0828519687056541,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5896301269531,0.7443981766700745,0.1044948920607566,0.0994897186756134,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904541015625,0.8136829137802124,0.1366602033376693,0.6159107685089111,288.59112548828125,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2393493652344,288.595703125,1.0,0.233776643872261,1.0,1.0,0.0,1.0,-1.219544768333435,1.2195435762405396,1.2776733910868645e-06,0.924322783946991,0.0,0.0,0.0,26.50851058959961,25.0,63.38755416870117,-0.0,158.43844604492188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342163085937,0.7786423563957214,0.1162862330675125,0.1049417406320571,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63433837890625,0.7885355949401855,0.1207236647605896,0.1146668866276741,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63427734375,0.7845133543014526,0.1188876330852508,0.0834376290440559,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6338806152344,0.7530105710029602,0.1050093546509742,0.0999298617243766,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.8231977820396423,0.1374147683382034,0.619134247303009,288.6353454589844,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23565673828125,288.63970947265625,1.0,0.2334654480218887,1.0,1.0,0.0,1.0,-1.226662516593933,1.226661205291748,1.290524437536078e-06,0.9300289154052734,0.0,0.0,0.0,25.65655517578125,25.0,61.53409576416016,-0.0,158.80276489257812,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342163085937,0.7786423563957214,0.1162862330675125,0.1049417406320571,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63433837890625,0.7885355949401855,0.1207236647605896,0.1146668866276741,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63427734375,0.7845133543014526,0.1188876330852508,0.0834376290440559,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6338806152344,0.7530105710029602,0.1050093546509742,0.0999298617243766,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.8231977820396423,0.1374147683382034,0.619134247303009,288.6353454589844,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23565673828125,288.63970947265625,1.0,0.2334654480218887,1.0,1.0,0.0,1.0,-1.226662516593933,1.226661205291748,1.290524437536078e-06,0.9300289154052734,0.0,0.0,0.0,25.65655517578125,25.0,61.53409576416016,-0.0,158.80276489257812,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67657470703125,0.7876809239387512,0.1171913743019104,0.1057195216417312,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.7979906797409058,0.1217734813690185,0.1156274750828743,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.793603777885437,0.1197872534394264,0.0840413570404052,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.7607093453407288,0.1055553331971168,0.1004091575741767,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.8312968611717224,0.13814777135849,0.6223066449165344,288.6776428222656,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.232177734375,288.6817626953125,1.0,0.2334675639867782,1.0,1.0,0.0,1.0,-1.2338571548461914,1.2338558435440063,1.3036076325079191e-06,0.9358043074607848,0.0,0.0,0.0,25.010194778442383,25.0,58.87223434448242,-0.0,159.62261962890625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67657470703125,0.7876809239387512,0.1171913743019104,0.1057195216417312,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.7979906797409058,0.1217734813690185,0.1156274750828743,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.793603777885437,0.1197872534394264,0.0840413570404052,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.7607093453407288,0.1055553331971168,0.1004091575741767,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.8312968611717224,0.13814777135849,0.6223066449165344,288.6776428222656,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.232177734375,288.6817626953125,1.0,0.2334675639867782,1.0,1.0,0.0,1.0,-1.2338571548461914,1.2338558435440063,1.3036076325079191e-06,0.9358043074607848,0.0,0.0,0.0,25.010194778442383,25.0,58.87223434448242,-0.0,159.62261962890625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.7956984639167786,0.1181250512599945,0.1065288782119751,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.8063039779663086,0.1228295192122459,0.1166012361645698,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.8015958666801453,0.1206994652748107,0.0846588835120201,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164611816406,0.7675524950027466,0.1061270534992218,0.1009206473827362,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8382934927940369,0.1388543844223022,0.6253949403762817,288.7177734375,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2289123535156,288.7216796875,1.0,0.2337060719728469,1.0,1.0,0.0,1.0,-1.2410597801208496,1.2410584688186646,1.3167966699256797e-06,0.941589891910553,0.0,0.0,0.0,24.52273941040039,25.0,56.123268127441406,-0.0,160.78651428222656,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.7956984639167786,0.1181250512599945,0.1065288782119751,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.8063039779663086,0.1228295192122459,0.1166012361645698,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.8015958666801453,0.1206994652748107,0.0846588835120201,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164611816406,0.7675524950027466,0.1061270534992218,0.1009206473827362,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8382934927940369,0.1388543844223022,0.6253949403762817,288.7177734375,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2289123535156,288.7216796875,1.0,0.2337060719728469,1.0,1.0,0.0,1.0,-1.2410597801208496,1.2410584688186646,1.3167966699256797e-06,0.941589891910553,0.0,0.0,0.0,24.52273941040039,25.0,56.123268127441406,-0.0,160.78651428222656,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75567626953125,0.8028183579444885,0.1190876364707946,0.1073690727353096,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.8133878707885742,0.1238901913166046,0.1175843179225921,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.8085830211639404,0.121623195707798,0.085288181900978,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.7736241221427917,0.1067193001508712,0.101457267999649,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8443756699562073,0.1395328491926193,0.628380537033081,288.75665283203125,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2261962890625,288.7604675292969,1.0,0.234121561050415,1.0,1.0,0.0,1.0,-1.2482316493988037,1.2482303380966189,1.330016516476462e-06,0.9473502039909364,0.0,0.0,0.0,24.15724754333496,25.0,54.32466125488281,-0.0,162.21006774902344,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75567626953125,0.8028183579444885,0.1190876364707946,0.1073690727353096,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.8133878707885742,0.1238901913166046,0.1175843179225921,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.8085830211639404,0.121623195707798,0.085288181900978,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.7736241221427917,0.1067193001508712,0.101457267999649,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8443756699562073,0.1395328491926193,0.628380537033081,288.75665283203125,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2261962890625,288.7604675292969,1.0,0.234121561050415,1.0,1.0,0.0,1.0,-1.2482316493988037,1.2482303380966189,1.330016516476462e-06,0.9473502039909364,0.0,0.0,0.0,24.15724754333496,25.0,54.32466125488281,-0.0,162.21006774902344,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748718261719,0.8060823082923889,0.1195788756012916,0.107799656689167,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.816528856754303,0.1244224235415458,0.1180789917707443,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.8116726279258728,0.1220893114805221,0.0856068283319473,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7745666503906,0.7764036655426025,0.1070225536823272,0.1017337962985038,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8471202850341797,0.1398617327213287,0.6298332214355469,288.7758178710937,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.2250366210937,288.77960205078125,1.0,0.2343813329935073,1.0,1.0,0.0,1.0,-1.2518004179000854,1.2517991065979004,1.3366276334636495e-06,0.9502166509628296,0.0,0.0,0.0,24.01102638244629,25.0,53.698978424072266,-0.0,162.99925231933594,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938842773437,0.8091264367103577,0.1200765743851661,0.1082368344068527,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.79400634765625,0.8194669485092163,0.1249560937285423,0.1185757666826248,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.8145405650138855,0.1225584000349044,0.0859281048178672,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7935791015625,0.7790358662605286,0.1073313280940055,0.1020159125328064,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8496928215026855,0.1401839554309845,0.6312593817710876,288.7948303222656,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.223876953125,288.798583984375,1.0,0.2346693277359008,1.0,1.0,0.0,1.0,-1.2553577423095703,1.2553564310073853,1.3432393188850256e-06,0.953074038028717,0.0,0.0,0.0,23.884815216064453,25.0,53.20644760131836,-0.0,163.831298828125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.8146440386772156,0.1210913658142089,0.1091303527355194,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8248766660690308,0.1260284483432769,0.1195756942033767,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.8197702765464783,0.1235053390264511,0.0865782424807548,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313293457031,0.7839455008506775,0.1079719737172126,0.1026019379496574,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8543988466262817,0.1408095508813858,0.6340345144271851,288.8325500488281,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.22137451171875,288.83624267578125,1.0,0.2353146076202392,1.0,1.0,0.0,1.0,-1.2624455690383911,1.2624441385269165,1.3564781511377078e-06,0.95876806974411,0.0,0.0,0.0,23.68124771118164,25.0,52.51385498046875,-0.0,165.6036834716797,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.8146440386772156,0.1210913658142089,0.1091303527355194,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8248766660690308,0.1260284483432769,0.1195756942033767,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.8197702765464783,0.1235053390264511,0.0865782424807548,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313293457031,0.7839455008506775,0.1079719737172126,0.1026019379496574,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8543988466262817,0.1408095508813858,0.6340345144271851,288.8325500488281,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.22137451171875,288.83624267578125,1.0,0.2353146076202392,1.0,1.0,0.0,1.0,-1.2624455690383911,1.2624441385269165,1.3564781511377078e-06,0.95876806974411,0.0,0.0,0.0,23.68124771118164,25.0,52.51385498046875,-0.0,165.6036834716797,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.8196156024932861,0.1221322119235992,0.1100492402911186,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8298208713531494,0.1271086633205413,0.1205847263336181,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.8244979381561279,0.1244631931185722,0.0872376412153244,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8687744140625,0.7884746789932251,0.1086413115262985,0.103217989206314,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8586124777793884,0.141411691904068,0.636711597442627,288.8699951171875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21954345703125,288.8736267089844,1.0,0.2360333949327469,1.0,1.0,0.0,1.0,-1.269504189491272,1.269502878189087,1.3697501799470049e-06,0.9644407033920288,0.0,0.0,0.0,23.529521942138672,25.0,52.09183883666992,-0.0,167.49566650390625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.8196156024932861,0.1221322119235992,0.1100492402911186,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8298208713531494,0.1271086633205413,0.1205847263336181,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.8244979381561279,0.1244631931185722,0.0872376412153244,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8687744140625,0.7884746789932251,0.1086413115262985,0.103217989206314,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8586124777793884,0.141411691904068,0.636711597442627,288.8699951171875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21954345703125,288.8736267089844,1.0,0.2360333949327469,1.0,1.0,0.0,1.0,-1.269504189491272,1.269502878189087,1.3697501799470049e-06,0.9644407033920288,0.0,0.0,0.0,23.529521942138672,25.0,52.09183883666992,-0.0,167.49566650390625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.8242208957672119,0.1231963038444519,0.110991321504116,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064636230469,0.8344399333000183,0.1281981319189071,0.121603675186634,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8288760781288147,0.1254318058490753,0.087905652821064,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.90606689453125,0.7927128076553345,0.109336532652378,0.1038604974746704,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8624361753463745,0.141992837190628,0.639298677444458,288.9072570800781,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21826171875,288.910888671875,1.0,0.2368068993091583,1.0,1.0,0.0,1.0,-1.2765368223190308,1.2765353918075562,1.3830610896548023e-06,0.9700952768325806,0.0,0.0,0.0,23.416656494140625,25.0,51.83642959594727,-0.0,169.4817657470703,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.8242208957672119,0.1231963038444519,0.110991321504116,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064636230469,0.8344399333000183,0.1281981319189071,0.121603675186634,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8288760781288147,0.1254318058490753,0.087905652821064,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.90606689453125,0.7927128076553345,0.109336532652378,0.1038604974746704,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8624361753463745,0.141992837190628,0.639298677444458,288.9072570800781,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21826171875,288.910888671875,1.0,0.2368068993091583,1.0,1.0,0.0,1.0,-1.2765368223190308,1.2765353918075562,1.3830610896548023e-06,0.9700952768325806,0.0,0.0,0.0,23.416656494140625,25.0,51.83642959594727,-0.0,169.4817657470703,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.8285821676254272,0.1242805421352386,0.1119530946016311,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8388381004333496,0.1292981207370758,0.1226333752274513,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.8330164551734924,0.1264116168022155,0.0885822027921676,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432373046875,0.796741247177124,0.110057532787323,0.104528434574604,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8659588694572449,0.1425552666187286,0.6418046951293945,288.9444274902344,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2174377441406,288.947998046875,1.0,0.2376212328672409,1.0,1.0,0.0,1.0,-1.2835493087768557,1.2835478782653809,1.3964228173790616e-06,0.9757378101348876,0.0,0.0,0.0,23.332670211791992,25.0,51.68257522583008,-0.0,171.54342651367188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.8285821676254272,0.1242805421352386,0.1119530946016311,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8388381004333496,0.1292981207370758,0.1226333752274513,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.8330164551734924,0.1264116168022155,0.0885822027921676,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432373046875,0.796741247177124,0.110057532787323,0.104528434574604,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8659588694572449,0.1425552666187286,0.6418046951293945,288.9444274902344,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2174377441406,288.947998046875,1.0,0.2376212328672409,1.0,1.0,0.0,1.0,-1.2835493087768557,1.2835478782653809,1.3964228173790616e-06,0.9757378101348876,0.0,0.0,0.0,23.332670211791992,25.0,51.68257522583008,-0.0,171.54342651367188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.8307015895843506,0.1248297914862632,0.1124407649040222,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.8409809470176697,0.1298524290323257,0.1231525093317031,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.962158203125,0.8350256681442261,0.1269059032201767,0.0889237225055694,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9617919921875,0.7986999750137329,0.1104277670383453,0.104871891438961,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.867632269859314,0.1428300887346267,0.6430296897888184,288.9629821777344,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2171630859375,288.966552734375,1.0,0.2380403280258178,1.0,1.0,0.0,1.0,-1.287050485610962,1.2870491743087769,1.4031276123205316e-06,0.978556752204895,0.0,0.0,0.0,23.298973083496094,25.0,51.63019561767578,-0.0,172.59812927246094,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.8327932357788086,0.1253837198019027,0.1129328086972236,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8430978059768677,0.1304098069667816,0.1236746460199356,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.980712890625,0.8370063304901123,0.1274032741785049,0.0892674773931503,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803466796875,0.8006320595741272,0.1108045205473899,0.1052216961979866,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8692582845687866,0.1431009173393249,0.6442371010780334,288.98150634765625,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2170104980469,288.9850769042969,1.0,0.2384659945964813,1.0,1.0,0.0,1.0,-1.290549874305725,1.2905484437942505,1.4098512792770634e-06,0.9813755750656128,0.0,0.0,0.0,23.26972961425781,25.0,51.58938980102539,-0.0,173.66702270507812,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.836926281452179,0.1265055835247039,0.1139298304915428,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8472836017608643,0.1315342485904693,0.1247282698750495,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.8409132957458496,0.1284075379371643,0.0899618342518806,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.8044477105140686,0.1115804463624954,0.105941854417324,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8723986744880676,0.1436313539743423,0.6466023325920105,289.0185852050781,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21661376953125,289.0221252441406,1.0,0.2393338680267334,1.0,1.0,0.0,1.0,-1.297548532485962,1.2975471019744873,1.4233665979190846e-06,0.9870175719261168,0.0,0.0,0.0,23.22189712524414,25.0,51.53266525268555,-0.0,175.84352111816406,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.836926281452179,0.1265055835247039,0.1139298304915428,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8472836017608643,0.1315342485904693,0.1247282698750495,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.8409132957458496,0.1284075379371643,0.0899618342518806,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.8044477105140686,0.1115804463624954,0.105941854417324,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8723986744880676,0.1436313539743423,0.6466023325920105,289.0185852050781,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21661376953125,289.0221252441406,1.0,0.2393338680267334,1.0,1.0,0.0,1.0,-1.297548532485962,1.2975471019744873,1.4233665979190846e-06,0.9870175719261168,0.0,0.0,0.0,23.22189712524414,25.0,51.53266525268555,-0.0,175.84352111816406,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.8410380482673645,0.1276462525129318,0.1149440482258796,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8514469861984253,0.1326723992824554,0.1257949918508529,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.8447909951210022,0.1294251680374145,0.0906656607985496,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.8082106709480286,0.1123866438865661,0.1066910773515701,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8754326701164246,0.144147977232933,0.6489058136940002,289.0556030273437,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2165832519531,289.0591125488281,1.0,0.24021977186203,1.0,1.0,0.0,1.0,-1.3045557737350464,1.3045543432235718,1.436990032743779e-06,0.9926729202270508,0.0,0.0,0.0,23.18467903137207,25.0,51.497840881347656,-0.0,178.06704711914062,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.8410380482673645,0.1276462525129318,0.1149440482258796,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8514469861984253,0.1326723992824554,0.1257949918508529,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.8447909951210022,0.1294251680374145,0.0906656607985496,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.8082106709480286,0.1123866438865661,0.1066910773515701,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8754326701164246,0.144147977232933,0.6489058136940002,289.0556030273437,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2165832519531,289.0591125488281,1.0,0.24021977186203,1.0,1.0,0.0,1.0,-1.3045557737350464,1.3045543432235718,1.436990032743779e-06,0.9926729202270508,0.0,0.0,0.0,23.18467903137207,25.0,51.497840881347656,-0.0,178.06704711914062,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.8451692461967468,0.1288060843944549,0.1159756258130073,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8556249141693115,0.1338251382112503,0.1268755495548248,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918273925781,0.8486781120300293,0.1304569244384765,0.0913794115185737,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914611816406,0.8118859529495239,0.1132229268550872,0.1074690669775009,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8783984184265137,0.1446519494056701,0.6511523723602295,289.0926208496094,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2169189453125,289.0960998535156,1.0,0.2411201298236847,1.0,1.0,0.0,1.0,-1.3115785121917725,1.311577081680298,1.4507364767268882e-06,0.9983476996421814,0.0,0.0,0.0,23.15496635437012,25.0,51.4761962890625,-0.0,180.3335876464844,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.8451692461967468,0.1288060843944549,0.1159756258130073,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8556249141693115,0.1338251382112503,0.1268755495548248,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918273925781,0.8486781120300293,0.1304569244384765,0.0913794115185737,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914611816406,0.8118859529495239,0.1132229268550872,0.1074690669775009,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8783984184265137,0.1446519494056701,0.6511523723602295,289.0926208496094,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2169189453125,289.0960998535156,1.0,0.2411201298236847,1.0,1.0,0.0,1.0,-1.3115785121917725,1.311577081680298,1.4507364767268882e-06,0.9983476996421814,0.0,0.0,0.0,23.15496635437012,25.0,51.4761962890625,-0.0,180.3335876464844,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.8493521809577942,0.1299853026866912,0.1170246675610542,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8598465919494629,0.1349931061267852,0.1279704868793487,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.8526055216789246,0.1315034180879593,0.0921034291386604,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.8155211806297302,0.1140884160995483,0.1082750931382179,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8813274502754211,0.1451444774866104,0.6533468961715698,289.1296081542969,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2175598144531,289.1330871582031,1.0,0.2420323938131332,1.0,1.0,0.0,1.0,-1.318623185157776,1.3186216354370115,1.4646192312284256e-06,1.0040472745895386,0.0,0.0,0.0,23.13039207458496,25.0,51.46239471435547,-0.0,182.64044189453125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.8493521809577942,0.1299853026866912,0.1170246675610542,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8598465919494629,0.1349931061267852,0.1279704868793487,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.8526055216789246,0.1315034180879593,0.0921034291386604,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.8155211806297302,0.1140884160995483,0.1082750931382179,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8813274502754211,0.1451444774866104,0.6533468961715698,289.1296081542969,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2175598144531,289.1330871582031,1.0,0.2420323938131332,1.0,1.0,0.0,1.0,-1.318623185157776,1.3186216354370115,1.4646192312284256e-06,1.0040472745895386,0.0,0.0,0.0,23.13039207458496,25.0,51.46239471435547,-0.0,182.64044189453125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
