time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381900,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473083496094,0.8514707684516907,0.1305823922157287,0.1175558939576149,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473999023437,0.8619807362556458,0.1355830281972885,0.1285235583782196,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473388671875,0.8545917868614197,0.1320324689149856,0.0924694687128067,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470031738281,0.8173362612724304,0.1145315244793891,0.1086881905794143,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8827855587005615,0.1453868299722671,0.6544261574745178,289.14813232421875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.218017578125,289.1515808105469,1.0,0.2424925118684768,1.0,1.0,0.0,1.0,-1.322155475616455,1.3221540451049805,1.4716159739691648e-06,1.0069078207015991,0.0,0.0,0.0,23.11951065063477,25.0,51.45744323730469,-0.0,183.80862426757807,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.8536112308502197,0.1311842501163482,0.1180913969874382,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.864133894443512,0.1361768245697021,0.1290802508592605,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.8565968871116638,0.1325652748346328,0.0928381159901619,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.8191549181938171,0.1149808168411254,0.1091072708368301,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8842440843582153,0.1456269323825836,0.6554949879646301,289.1666259765625,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2185363769531,289.1700744628906,1.0,0.2429549396038055,1.0,1.0,0.0,1.0,-1.325695276260376,1.3256937265396118,1.4786508018005406e-06,1.009775996208191,0.0,0.0,0.0,23.109275817871094,25.0,51.45333862304688,-0.0,184.9862823486328,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.8579672574996948,0.1324030309915542,0.119175873696804,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8685066103935242,0.1373774409294128,0.1302055716514587,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2028503417969,0.8606727719306946,0.1336429268121719,0.093583732843399,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025146484375,0.8228200078010559,0.1158985495567321,0.1099635660648346,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8871710896492004,0.1461006850004196,0.657602846622467,289.20361328125,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2197570800781,289.2070617675781,1.0,0.2438866794109344,1.0,1.0,0.0,1.0,-1.332801103591919,1.3327995538711548,1.492844717176922e-06,1.0155385732650757,0.0,0.0,0.0,23.090221405029297,25.0,51.447113037109375,-0.0,187.37057495117188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.8579672574996948,0.1324030309915542,0.119175873696804,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8685066103935242,0.1373774409294128,0.1302055716514587,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2028503417969,0.8606727719306946,0.1336429268121719,0.093583732843399,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025146484375,0.8228200078010559,0.1158985495567321,0.1099635660648346,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8871710896492004,0.1461006850004196,0.657602846622467,289.20361328125,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2197570800781,289.2070617675781,1.0,0.2438866794109344,1.0,1.0,0.0,1.0,-1.332801103591919,1.3327995538711548,1.492844717176922e-06,1.0155385732650757,0.0,0.0,0.0,23.090221405029297,25.0,51.447113037109375,-0.0,187.37057495117188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.8624396324157715,0.1336420476436615,0.1202784031629562,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.87298583984375,0.1385972648859024,0.131348431110382,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.8648525476455688,0.1347370147705078,0.0943406969308853,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.239501953125,0.8265507817268372,0.1168423295021057,0.1108442395925521,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8901289105415344,0.1465668082237243,0.6596750020980835,289.2406005859375,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22125244140625,289.2440185546875,1.0,0.2448272109031677,1.0,1.0,0.0,1.0,-1.3399497270584106,1.3399481773376465,1.507220190433145e-06,1.0213418006896973,0.0,0.0,0.0,23.072080612182617,25.0,51.44272613525391,-0.0,189.7943878173828,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.8624396324157715,0.1336420476436615,0.1202784031629562,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.87298583984375,0.1385972648859024,0.131348431110382,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.8648525476455688,0.1347370147705078,0.0943406969308853,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.239501953125,0.8265507817268372,0.1168423295021057,0.1108442395925521,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8901289105415344,0.1465668082237243,0.6596750020980835,289.2406005859375,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22125244140625,289.2440185546875,1.0,0.2448272109031677,1.0,1.0,0.0,1.0,-1.3399497270584106,1.3399481773376465,1.507220190433145e-06,1.0213418006896973,0.0,0.0,0.0,23.072080612182617,25.0,51.44272613525391,-0.0,189.7943878173828,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768249511719,0.8670451045036316,0.1349017769098281,0.1213993951678276,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8775904178619385,0.1398384422063827,0.1325110048055648,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.8691532611846924,0.1358482539653778,0.0951094925403595,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764892578125,0.8303795456886292,0.117813266813755,0.1117503717541694,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8931351900100708,0.1470261514186859,0.6617154479026794,289.277587890625,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22296142578125,289.2809753417969,1.0,0.2457766681909561,1.0,1.0,0.0,1.0,-1.3471509218215942,1.34714937210083,1.5217980262605124e-06,1.027192234992981,0.0,0.0,0.0,23.053964614868164,25.0,51.43962478637695,-0.0,192.2596435546875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768249511719,0.8670451045036316,0.1349017769098281,0.1213993951678276,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8775904178619385,0.1398384422063827,0.1325110048055648,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.8691532611846924,0.1358482539653778,0.0951094925403595,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764892578125,0.8303795456886292,0.117813266813755,0.1117503717541694,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8931351900100708,0.1470261514186859,0.6617154479026794,289.277587890625,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22296142578125,289.2809753417969,1.0,0.2457766681909561,1.0,1.0,0.0,1.0,-1.3471509218215942,1.34714937210083,1.5217980262605124e-06,1.027192234992981,0.0,0.0,0.0,23.053964614868164,25.0,51.43962478637695,-0.0,192.2596435546875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138122558594,0.871792197227478,0.1361817270517349,0.1225384250283241,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8823294043540955,0.1411013156175613,0.1336937993764877,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.8735844492912292,0.1369765996932983,0.0958900675177574,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.8343289494514465,0.1188107952475547,0.112681545317173,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8962023258209229,0.1474797874689102,0.6637287735939026,289.3145751953125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2248840332031,289.3179626464844,1.0,0.246735081076622,1.0,1.0,0.0,1.0,-1.3544096946716309,1.3544081449508667,1.536589820716472e-06,1.0330930948257446,0.0,0.0,0.0,23.035362243652344,25.0,51.4373664855957,-0.0,194.76760864257807,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138122558594,0.871792197227478,0.1361817270517349,0.1225384250283241,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8823294043540955,0.1411013156175613,0.1336937993764877,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.8735844492912292,0.1369765996932983,0.0958900675177574,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.8343289494514465,0.1188107952475547,0.112681545317173,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8962023258209229,0.1474797874689102,0.6637287735939026,289.3145751953125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2248840332031,289.3179626464844,1.0,0.246735081076622,1.0,1.0,0.0,1.0,-1.3544096946716309,1.3544081449508667,1.536589820716472e-06,1.0330930948257446,0.0,0.0,0.0,23.035362243652344,25.0,51.4373664855957,-0.0,194.76760864257807,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.8742207884788513,0.1368293613195419,0.1231147944927215,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8847512602806091,0.1417412012815475,0.1342930793762207,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.8758512735366821,0.1375473886728286,0.0962849259376525,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320007324219,0.8363553881645203,0.1193196550011634,0.113156646490097,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8977612853050232,0.1477046757936477,0.6647262573242188,289.33306884765625,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2259216308594,289.33642578125,1.0,0.2472178041934967,1.0,1.0,0.0,1.0,-1.3580626249313354,1.3580610752105713,1.5440704146385542e-06,1.0360636711120603,0.0,0.0,0.0,23.02580070495605,25.0,51.436485290527344,-0.0,196.0383453369141,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.8766865730285645,0.1374820172786712,0.1236956492066383,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8872084617614746,0.142386719584465,0.1348976492881775,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.8781529664993286,0.1381225883960724,0.0966828390955925,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504943847656,0.8384189605712891,0.1198351457715034,0.1136380210518837,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8993383049964905,0.1479284018278122,0.6657182574272156,289.3515319824219,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2269897460937,289.3549194335937,1.0,0.2477029263973236,1.0,1.0,0.0,1.0,-1.3617318868637085,1.3617303371429443,1.5516088751610368e-06,1.0390478372573853,0.0,0.0,0.0,23.016036987304688,25.0,51.43572998046875,-0.0,197.32052612304688,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878173828125,0.8817296028137207,0.1388022303581237,0.1248706951737403,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8922290205955505,0.1436947286128997,0.1361226737499237,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878173828125,0.8828619718551636,0.1392862945795059,0.0974878370761871,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874816894531,0.8426648378372192,0.120885856449604,0.1146193593740463,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.9025492668151855,0.1483727544546127,0.6676872372627258,289.3885192871094,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2292785644531,289.3918762207031,1.0,0.2486805766820907,1.0,1.0,0.0,1.0,-1.369120955467224,1.36911940574646,1.5668638297938742e-06,1.0450576543807983,0.0,0.0,0.0,22.99587631225586,25.0,51.43450164794922,-0.0,199.92007446289065,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878173828125,0.8817296028137207,0.1388022303581237,0.1248706951737403,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8922290205955505,0.1436947286128997,0.1361226737499237,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878173828125,0.8828619718551636,0.1392862945795059,0.0974878370761871,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874816894531,0.8426648378372192,0.120885856449604,0.1146193593740463,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.9025492668151855,0.1483727544546127,0.6676872372627258,289.3885192871094,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2292785644531,289.3918762207031,1.0,0.2486805766820907,1.0,1.0,0.0,1.0,-1.369120955467224,1.36911940574646,1.5668638297938742e-06,1.0450576543807983,0.0,0.0,0.0,22.99587631225586,25.0,51.43450164794922,-0.0,199.92007446289065,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.886921763420105,0.1401422023773193,0.1260633915662765,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8973914384841919,0.1450257003307342,0.1373692005872726,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.8877138495445251,0.1404679715633392,0.0983052551746368,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244689941406,0.8470807671546936,0.1219628155231475,0.1156254559755325,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.9059021472930908,0.1488135010004043,0.6696386933326721,289.4255065917969,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.231689453125,289.4288330078125,1.0,0.2496684938669204,1.0,1.0,0.0,1.0,-1.3765807151794434,1.3765791654586792,1.5823638932488393e-06,1.0511242151260376,0.0,0.0,0.0,22.974828720092773,25.0,51.4335823059082,-0.0,202.5683135986328,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.886921763420105,0.1401422023773193,0.1260633915662765,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8973914384841919,0.1450257003307342,0.1373692005872726,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.8877138495445251,0.1404679715633392,0.0983052551746368,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244689941406,0.8470807671546936,0.1219628155231475,0.1156254559755325,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.9059021472930908,0.1488135010004043,0.6696386933326721,289.4255065917969,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.231689453125,289.4288330078125,1.0,0.2496684938669204,1.0,1.0,0.0,1.0,-1.3765807151794434,1.3765791654586792,1.5823638932488393e-06,1.0511242151260376,0.0,0.0,0.0,22.974828720092773,25.0,51.4335823059082,-0.0,202.5683135986328,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.8922616839408875,0.141501635313034,0.1272734850645065,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.902694284915924,0.146379753947258,0.138637363910675,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.8927091956138611,0.141667753458023,0.0991351827979087,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.8516784310340881,0.1230657026171684,0.1166559979319572,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.9094721674919128,0.1492512673139572,0.6715754866600037,289.4624938964844,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2342224121094,289.4657897949219,1.0,0.2506671249866485,1.0,1.0,0.0,1.0,-1.3841140270233154,1.3841124773025513,1.598117364665086e-06,1.0572487115859983,0.0,0.0,0.0,22.952878952026367,25.0,51.432884216308594,-0.0,205.2671356201172,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.8922616839408875,0.141501635313034,0.1272734850645065,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.902694284915924,0.146379753947258,0.138637363910675,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.8927091956138611,0.141667753458023,0.0991351827979087,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.8516784310340881,0.1230657026171684,0.1166559979319572,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.9094721674919128,0.1492512673139572,0.6715754866600037,289.4624938964844,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2342224121094,289.4657897949219,1.0,0.2506671249866485,1.0,1.0,0.0,1.0,-1.3841140270233154,1.3841124773025513,1.598117364665086e-06,1.0572487115859983,0.0,0.0,0.0,22.952878952026367,25.0,51.432884216308594,-0.0,205.2671356201172,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8977470397949219,0.1428802907466888,0.1285007447004318,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.908316731452942,0.1477570235729217,0.1399272829294204,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8978479504585266,0.1428857892751693,0.0999777093529701,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984741210937,0.8564679026603699,0.1241942644119262,0.1177107393741607,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.913247048854828,0.1496866345405578,0.6735002398490906,289.4994506835937,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23687744140625,289.5027770996094,1.0,0.2516769170761108,1.0,1.0,0.0,1.0,-1.391723871231079,1.3917222023010254,1.6141322021212543e-06,1.063432216644287,0.0,0.0,0.0,22.93002891540528,25.0,51.43234634399414,-0.0,208.01852416992188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8977470397949219,0.1428802907466888,0.1285007447004318,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.908316731452942,0.1477570235729217,0.1399272829294204,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8978479504585266,0.1428857892751693,0.0999777093529701,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984741210937,0.8564679026603699,0.1241942644119262,0.1177107393741607,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.913247048854828,0.1496866345405578,0.6735002398490906,289.4994506835937,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23687744140625,289.5027770996094,1.0,0.2516769170761108,1.0,1.0,0.0,1.0,-1.391723871231079,1.3917222023010254,1.6141322021212543e-06,1.063432216644287,0.0,0.0,0.0,22.93002891540528,25.0,51.43234634399414,-0.0,208.01852416992188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.9005438089370728,0.1435769349336624,0.1291209012269973,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9113032221794128,0.1484546512365341,0.1405806690454483,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.9004713892936707,0.1435018628835678,0.1004038602113723,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169677734375,0.8589379191398621,0.1247683614492416,0.1182473599910736,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9152075052261353,0.1499035656452179,0.6744588017463684,289.5179443359375,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2382507324219,289.521240234375,1.0,0.2521862387657165,1.0,1.0,0.0,1.0,-1.3955590724945068,1.395557522773743,1.6222418253164506e-06,1.0665470361709597,0.0,0.0,0.0,22.918275833129883,25.0,51.4321517944336,-0.0,209.4148712158203,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357971191406,0.9033777713775636,0.1442781686782837,0.12974514067173,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9143903851509094,0.1491579413414001,0.1412393748760223,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357971191406,0.9031307101249696,0.1441224217414856,0.1008330956101417,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53546142578125,0.8614583611488342,0.1253485977649688,0.1187897622585296,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.917214334011078,0.1501201093196869,0.6754153370857239,289.53643798828125,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2396240234375,289.53973388671875,1.0,0.2526984512805938,1.0,1.0,0.0,1.0,-1.3994139432907104,1.3994122743606567,1.6304184100590646e-06,1.069676399230957,0.0,0.0,0.0,22.906299591064453,25.0,51.43195724487305,-0.0,210.82485961914065,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.9093918204307556,0.1456945538520813,0.1310060769319534,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9208239316940308,0.1505820304155349,0.1425731778144836,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.9087607264518738,0.1453772932291031,0.1017010957002639,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.57244873046875,0.8666545748710632,0.1265277862548828,0.1198922097682952,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9213606715202332,0.150552287697792,0.6773234605789185,289.57342529296875,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.242431640625,289.5766906738281,1.0,0.2537318468093872,1.0,1.0,0.0,1.0,-1.4071847200393677,1.407183051109314,1.6469798538309988e-06,1.07598078250885,0.0,0.0,0.0,22.881710052490234,25.0,51.431636810302734,-0.0,213.68736267089844,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.9093918204307556,0.1456945538520813,0.1310060769319534,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9208239316940308,0.1505820304155349,0.1425731778144836,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.9087607264518738,0.1453772932291031,0.1017010957002639,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.57244873046875,0.8666545748710632,0.1265277862548828,0.1198922097682952,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9213606715202332,0.150552287697792,0.6773234605789185,289.57342529296875,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.242431640625,289.5766906738281,1.0,0.2537318468093872,1.0,1.0,0.0,1.0,-1.4071847200393677,1.407183051109314,1.6469798538309988e-06,1.07598078250885,0.0,0.0,0.0,22.881710052490234,25.0,51.431636810302734,-0.0,213.68736267089844,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9158706665039062,0.1471294164657592,0.132283478975296,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9275345802307128,0.1520296037197113,0.1439289897680282,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9148346781730652,0.1466506868600845,0.1025818884372711,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.60943603515625,0.8720621466636658,0.1277318894863128,0.12101811170578,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.925673007965088,0.1509836316108703,0.6792265772819519,289.61041259765625,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2453308105469,289.6136474609375,1.0,0.2547776103019714,1.0,1.0,0.0,1.0,-1.415039300918579,1.4150376319885254,1.6638257420709124e-06,1.08234703540802,0.0,0.0,0.0,22.856285095214844,25.0,51.43139266967773,-0.0,216.6083221435547,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9158706665039062,0.1471294164657592,0.132283478975296,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9275345802307128,0.1520296037197113,0.1439289897680282,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9148346781730652,0.1466506868600845,0.1025818884372711,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.60943603515625,0.8720621466636658,0.1277318894863128,0.12101811170578,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.925673007965088,0.1509836316108703,0.6792265772819519,289.61041259765625,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2453308105469,289.6136474609375,1.0,0.2547776103019714,1.0,1.0,0.0,1.0,-1.415039300918579,1.4150376319885254,1.6638257420709124e-06,1.08234703540802,0.0,0.0,0.0,22.856285095214844,25.0,51.43139266967773,-0.0,216.6083221435547,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.9227140545845032,0.1485828459262848,0.1335774064064026,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9344496726989746,0.1535010933876037,0.145307183265686,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.9212719798088074,0.1479429602622985,0.1034757047891616,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464538574219,0.8776889443397522,0.1289610266685485,0.1221675723791122,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.930143415927887,0.1514154076576233,0.6811285614967346,289.6473693847656,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2475891113281,289.6506042480469,1.0,0.2558363974094391,1.0,1.0,0.0,1.0,-1.422983169555664,1.4229815006256104,1.6809707403808716e-06,1.0887784957885742,0.0,0.0,0.0,22.82988166809082,25.0,51.43120956420898,-0.0,219.59054565429688,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.9227140545845032,0.1485828459262848,0.1335774064064026,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9344496726989746,0.1535010933876037,0.145307183265686,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.9212719798088074,0.1479429602622985,0.1034757047891616,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464538574219,0.8776889443397522,0.1289610266685485,0.1221675723791122,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.930143415927887,0.1514154076576233,0.6811285614967346,289.6473693847656,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2475891113281,289.6506042480469,1.0,0.2558363974094391,1.0,1.0,0.0,1.0,-1.422983169555664,1.4229815006256104,1.6809707403808716e-06,1.0887784957885742,0.0,0.0,0.0,22.82988166809082,25.0,51.43120956420898,-0.0,219.59054565429688,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.9298548102378844,0.1500545740127563,0.1348875015974044,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9415258169174194,0.154996320605278,0.1467074900865554,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.9280216097831726,0.1492541134357452,0.1043824553489685,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834411621094,0.883560836315155,0.130214661359787,0.1233399584889411,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9347946643829346,0.1518510282039642,0.6830435991287231,289.6843566894531,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2491455078125,289.68756103515625,1.0,0.2569089531898498,1.0,1.0,0.0,1.0,-1.4310317039489746,1.431030035018921,1.698451796983136e-06,1.0952870845794678,0.0,0.0,0.0,22.80137252807617,25.0,51.431182861328125,-0.0,222.63845825195312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.9298548102378844,0.1500545740127563,0.1348875015974044,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9415258169174194,0.154996320605278,0.1467074900865554,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.9280216097831726,0.1492541134357452,0.1043824553489685,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834411621094,0.883560836315155,0.130214661359787,0.1233399584889411,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9347946643829346,0.1518510282039642,0.6830435991287231,289.6843566894531,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2491455078125,289.68756103515625,1.0,0.2569089531898498,1.0,1.0,0.0,1.0,-1.4310317039489746,1.431030035018921,1.698451796983136e-06,1.0952870845794678,0.0,0.0,0.0,22.80137252807617,25.0,51.431182861328125,-0.0,222.63845825195312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9335112571716307,0.1507975757122039,0.135548859834671,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9451050758361816,0.1557532399892807,0.1474163234233856,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.931492269039154,0.1499171108007431,0.1048409268260002,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019348144531,0.8865912556648254,0.1308509707450866,0.1239350363612175,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.937185525894165,0.1520702838897705,0.6840076446533203,289.7028503417969,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2499389648437,289.7060546875,1.0,0.2574508786201477,1.0,1.0,0.0,1.0,-1.435098648071289,1.4350968599319458,1.7073267599698738e-06,1.0985726118087769,0.0,0.0,0.0,22.78634452819824,25.0,51.43135833740234,-0.0,224.1887969970703,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207336425781,0.9372069239616394,0.1515451073646545,0.1362142413854599,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9486968517303468,0.1565161049365997,0.148130714893341,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207336425781,0.9350106120109558,0.1505848616361618,0.1053026840090751,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204284667969,0.8896812796592712,0.1314933151006698,0.1245357915759086,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207336425781,0.939613163471222,0.1522903442382812,0.684975266456604,289.7213439941406,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2507019042969,289.7245178222656,1.0,0.257996529340744,1.0,1.0,0.0,1.0,-1.4391920566558838,1.43919038772583,1.7162883523269556e-06,1.1018776893615725,0.0,0.0,0.0,22.77094841003418,25.0,51.43157577514648,-0.0,225.75662231445312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.9446709752082824,0.1530538201332092,0.1375571489334106,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9558819532394408,0.1580599844455719,0.1495764851570129,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.9421501159667968,0.1519348621368408,0.1062361970543861,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574157714844,0.8960350751876831,0.1327962577342987,0.1257544606924057,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.944564402103424,0.1527328640222549,0.6869207620620728,289.75830078125,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2523193359375,289.761474609375,1.0,0.2590994238853454,1.0,1.0,0.0,1.0,-1.4474589824676514,1.447457194328308,1.7344735852020676e-06,1.1085457801818848,0.0,0.0,0.0,22.73932266235352,25.0,51.43207550048828,-0.0,228.9461364746093,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
