time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.9446709752082824,0.1530538201332092,0.1375571489334106,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9558819532394408,0.1580599844455719,0.1495764851570129,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.9421501159667968,0.1519348621368408,0.1062361970543861,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574157714844,0.8960350751876831,0.1327962577342987,0.1257544606924057,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.944564402103424,0.1527328640222549,0.6869207620620728,289.75830078125,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2523193359375,289.761474609375,1.0,0.2590994238853454,1.0,1.0,0.0,1.0,-1.4474589824676514,1.447457194328308,1.7344735852020676e-06,1.1085457801818848,0.0,0.0,0.0,22.73932266235352,25.0,51.43207550048828,-0.0,228.9461364746093,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.952165186405182,0.1545807719230651,0.138916328549385,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9630167484283448,0.1596284508705139,0.1510452926158905,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9493657946586608,0.1533044725656509,0.1071832701563835,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944030761719,0.9026147723197936,0.1341238170862198,0.1269962638616562,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9496229887008668,0.1531784981489181,0.688879668712616,289.7952880859375,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25390625,289.7984313964844,1.0,0.2602182924747467,1.0,1.0,0.0,1.0,-1.4558331966400146,1.4558314085006714,1.7530138620713842e-06,1.1152914762496948,0.0,0.0,0.0,22.70688438415528,28.0,51.4326057434082,-0.0,232.20974731445312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.952165186405182,0.1545807719230651,0.138916328549385,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9630167484283448,0.1596284508705139,0.1510452926158905,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9493657946586608,0.1533044725656509,0.1071832701563835,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944030761719,0.9026147723197936,0.1341238170862198,0.1269962638616562,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9496229887008668,0.1531784981489181,0.688879668712616,289.7952880859375,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25390625,289.7984313964844,1.0,0.2602182924747467,1.0,1.0,0.0,1.0,-1.4558331966400146,1.4558314085006714,1.7530138620713842e-06,1.1152914762496948,0.0,0.0,0.0,22.70688438415528,28.0,51.4326057434082,-0.0,232.20974731445312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9479893445968628,0.1564649641513824,0.1404954046010971,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9590269923210144,0.1615701913833618,0.1527561694383621,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.9448322653770448,0.1550390720367431,0.1083045750856399,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83135986328125,0.8990215063095093,0.1358268111944198,0.1284812539815902,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.9429462552070618,0.1539827138185501,0.6919077038764954,289.83221435546875,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2586975097656,289.8353576660156,1.0,0.2625387907028198,1.0,1.0,0.0,1.0,-1.4665440320968628,1.4665422439575195,1.7768581983546028e-06,1.1238641738891602,0.0,0.0,0.0,23.277172088623047,31.0,51.42367935180664,-0.0,237.9609832763672,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9479893445968628,0.1564649641513824,0.1404954046010971,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9590269923210144,0.1615701913833618,0.1527561694383621,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.9448322653770448,0.1550390720367431,0.1083045750856399,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83135986328125,0.8990215063095093,0.1358268111944198,0.1284812539815902,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.9429462552070618,0.1539827138185501,0.6919077038764954,289.83221435546875,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2586975097656,289.8353576660156,1.0,0.2625387907028198,1.0,1.0,0.0,1.0,-1.4665440320968628,1.4665422439575195,1.7768581983546028e-06,1.1238641738891602,0.0,0.0,0.0,23.277172088623047,31.0,51.42367935180664,-0.0,237.9609832763672,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.9421412348747252,0.1588689088821411,0.1425688862800598,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.9534522891044616,0.1640845090150833,0.1550288200378418,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9386942982673644,0.1573247611522674,0.109828196465969,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683776855469,0.8943264484405518,0.1381116956472396,0.1305356174707412,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.9346969127655028,0.1553634256124496,0.6975992321968079,289.8692321777344,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2684020996094,289.87237548828125,1.0,0.2659143507480621,1.0,1.0,0.0,1.0,-1.4828870296478271,1.482885241508484,1.813621793189668e-06,1.1369210481643677,0.0,0.0,0.0,24.10776138305664,34.0,51.50231552124024,-0.0,246.78778076171875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.9421412348747252,0.1588689088821411,0.1425688862800598,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.9534522891044616,0.1640845090150833,0.1550288200378418,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9386942982673644,0.1573247611522674,0.109828196465969,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683776855469,0.8943264484405518,0.1381116956472396,0.1305356174707412,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.9346969127655028,0.1553634256124496,0.6975992321968079,289.8692321777344,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2684020996094,289.87237548828125,1.0,0.2659143507480621,1.0,1.0,0.0,1.0,-1.4828870296478271,1.482885241508484,1.813621793189668e-06,1.1369210481643677,0.0,0.0,0.0,24.10776138305664,34.0,51.50231552124024,-0.0,246.78778076171875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.9383293390274048,0.1602056324481964,0.1437429189682006,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872985839844,0.9498211741447448,0.165501207113266,0.1563324034214019,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.9347791075706482,0.158617228269577,0.1107068657875061,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.8913627862930298,0.1394178569316864,0.1317340433597564,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.929777204990387,0.1562167257070541,0.7012531161308289,289.8877868652344,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2743225097656,289.89093017578125,1.0,0.2679555714130401,1.0,1.0,0.0,1.0,-1.4927403926849363,1.4927386045455933,1.836019123402366e-06,1.1447885036468506,0.0,0.0,0.0,24.627729415893555,34.0,51.56447982788086,-0.0,252.2461395263672,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.9338143467903136,0.1616139560937881,0.1449888050556183,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059143066406,0.945502996444702,0.1670058071613311,0.1577273309230804,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.9301962852478028,0.1599909663200378,0.1116483360528945,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.8878983855247498,0.1408145427703857,0.1330264508724212,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.9242525100708008,0.1571597903966903,0.7053499221801758,289.9064025878906,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2807312011719,289.9095153808594,1.0,0.2702083587646484,1.0,1.0,0.0,1.0,-1.5035098791122437,1.5035079717636108,1.8606984895086496e-06,1.1533828973770142,0.0,0.0,0.0,25.223249435424805,37.0,51.630558013916016,-0.0,258.3583679199219,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9230403900146484,0.1646123677492141,0.1476609855890274,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.9350584745407104,0.1702424734830856,0.1607515513896942,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9194271564483644,0.1629471033811569,0.1136909872293472,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.8797339797019958,0.1438423097133636,0.1358526945114135,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.9119437336921692,0.15927654504776,0.7146744132041931,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2944641113281,289.94677734375,1.0,0.2752784192562103,1.0,1.0,0.0,1.0,-1.5273863077163696,1.5273844003677368,1.91615913536225e-06,1.172420620918274,0.0,0.0,0.0,26.63754844665528,40.0,51.75802612304688,-0.0,272.4456787109375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9230403900146484,0.1646123677492141,0.1476609855890274,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.9350584745407104,0.1702424734830856,0.1607515513896942,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9194271564483644,0.1629471033811569,0.1136909872293472,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.8797339797019958,0.1438423097133636,0.1358526945114135,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.9119437336921692,0.15927654504776,0.7146744132041931,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2944641113281,289.94677734375,1.0,0.2752784192562103,1.0,1.0,0.0,1.0,-1.5273863077163696,1.5273844003677368,1.91615913536225e-06,1.172420620918274,0.0,0.0,0.0,26.63754844665528,40.0,51.75802612304688,-0.0,272.4456787109375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.911180019378662,0.1678161770105362,0.1505340784788131,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.9231926202774048,0.1737397760152816,0.164040982723236,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.9078202247619628,0.1661408692598343,0.1159131079912185,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.8706969022750854,0.14713816344738,0.1389518976211547,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8995686173439026,0.1616538614034652,0.7252633571624756,289.9810791015625,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3088684082031,289.984130859375,1.0,0.280987024307251,1.0,1.0,0.0,1.0,-1.5538840293884275,1.553882122039795,1.9789144971582573e-06,1.1935220956802368,0.0,0.0,0.0,28.32459259033203,43.0,51.86691284179688,-0.0,288.8747253417969,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.911180019378662,0.1678161770105362,0.1505340784788131,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.9231926202774048,0.1737397760152816,0.164040982723236,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.9078202247619628,0.1661408692598343,0.1159131079912185,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.8706969022750854,0.14713816344738,0.1389518976211547,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8995686173439026,0.1616538614034652,0.7252633571624756,289.9810791015625,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3088684082031,289.984130859375,1.0,0.280987024307251,1.0,1.0,0.0,1.0,-1.5538840293884275,1.553882122039795,1.9789144971582573e-06,1.1935220956802368,0.0,0.0,0.0,28.32459259033203,43.0,51.86691284179688,-0.0,288.8747253417969,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.899947464466095,0.1711990535259246,0.1535794287919998,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9113595485687256,0.1774664521217346,0.1675603091716766,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8969328999519348,0.1695429235696792,0.1182900741696357,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.8616805672645569,0.1506690382957458,0.1422869265079498,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8876110911369324,0.1642561703920364,0.7369287014007568,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3236083984375,290.0215759277344,1.0,0.2872198224067688,1.0,1.0,0.0,1.0,-1.582626461982727,1.582624435424805,2.048423993983306e-06,1.2163801193237305,0.0,0.0,0.0,30.246301651000977,46.0,51.95336532592773,-0.0,307.5382385253906,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.899947464466095,0.1711990535259246,0.1535794287919998,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9113595485687256,0.1774664521217346,0.1675603091716766,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8969328999519348,0.1695429235696792,0.1182900741696357,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.8616805672645569,0.1506690382957458,0.1422869265079498,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8876110911369324,0.1642561703920364,0.7369287014007568,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3236083984375,290.0215759277344,1.0,0.2872198224067688,1.0,1.0,0.0,1.0,-1.582626461982727,1.582624435424805,2.048423993983306e-06,1.2163801193237305,0.0,0.0,0.0,30.246301651000977,46.0,51.95336532592773,-0.0,307.5382385253906,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.889579176902771,0.1747443228960037,0.1567785441875457,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9008980393409728,0.1814024299383163,0.1712864488363266,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.8867390155792236,0.1731345802545547,0.120805911719799,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553283691406,0.8533250093460083,0.1544133871793747,0.14583320915699,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.876373291015625,0.1670601665973663,0.7495453953742981,290.0560607910156,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3384094238281,290.0590515136719,1.0,0.293879896402359,1.0,1.0,0.0,1.0,-1.6133650541305542,1.6133629083633425,2.1244211438897764e-06,1.2407907247543335,0.0,0.0,0.0,32.36114883422852,49.0,52.019073486328125,-0.0,328.36669921875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.889579176902771,0.1747443228960037,0.1567785441875457,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9008980393409728,0.1814024299383163,0.1712864488363266,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.8867390155792236,0.1731345802545547,0.120805911719799,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553283691406,0.8533250093460083,0.1544133871793747,0.14583320915699,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.876373291015625,0.1670601665973663,0.7495453953742981,290.0560607910156,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3384094238281,290.0590515136719,1.0,0.293879896402359,1.0,1.0,0.0,1.0,-1.6133650541305542,1.6133629083633425,2.1244211438897764e-06,1.2407907247543335,0.0,0.0,0.0,32.36114883422852,49.0,52.019073486328125,-0.0,328.36669921875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.884726881980896,0.1765748411417007,0.1584323197603225,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0744323730469,0.8961957097053528,0.1834453642368316,0.1732228398323059,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.8819928765296936,0.1749981939792633,0.1221129670739173,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.849506139755249,0.1563617289066314,0.1476809829473495,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.8711671233177185,0.168533518910408,0.7561867833137512,290.0748596191406,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3458251953125,290.0777893066406,1.0,0.2973470985889435,1.0,1.0,0.0,1.0,-1.6294360160827637,1.6294338703155518,2.1648386336892145e-06,1.2535392045974731,0.0,0.0,0.0,33.47963333129883,49.0,52.04513168334961,-0.0,339.587646484375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8801485300064087,0.1784425675868988,0.1601205766201019,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932006835937,0.8917663097381592,0.1855366230010986,0.1752060800790786,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8775307536125183,0.176905483007431,0.1234513819217681,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.8459590673446655,0.1583590507507324,0.1495763510465622,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0930480957031,0.8662812113761902,0.170052483677864,0.763039231300354,290.0936279296875,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35321044921875,290.0965576171875,1.0,0.3008944392204284,1.0,1.0,0.0,1.0,-1.6459530591964722,1.6459507942199707,2.206867293352844e-06,1.2666316032409668,0.0,0.0,0.0,34.63280487060547,52.0,52.06724548339844,-0.0,351.3445739746094,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8718904852867126,0.1822874844074249,0.163597896695137,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8838101029396057,0.1898618191480636,0.1793102025985717,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8695291876792908,0.1808488368988037,0.126220166683197,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8397120237350464,0.1624979823827743,0.1535064727067947,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.857522189617157,0.1732242256402969,0.7773590683937073,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.367919921875,290.13409423828125,1.0,0.3082045018672943,1.0,1.0,0.0,1.0,-1.6802901029586792,1.6802878379821775,2.295829972354113e-06,1.2938179969787598,0.0,0.0,0.0,37.02796173095703,55.0,52.10134506225586,-0.0,376.4825134277344,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8718904852867126,0.1822874844074249,0.163597896695137,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8838101029396057,0.1898618191480636,0.1793102025985717,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8695291876792908,0.1808488368988037,0.126220166683197,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8397120237350464,0.1624979823827743,0.1535064727067947,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.857522189617157,0.1732242256402969,0.7773590683937073,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.367919921875,290.13409423828125,1.0,0.3082045018672943,1.0,1.0,0.0,1.0,-1.6802901029586792,1.6802878379821775,2.295829972354113e-06,1.2938179969787598,0.0,0.0,0.0,37.02796173095703,55.0,52.10134506225586,-0.0,376.4825134277344,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8648660182952881,0.1862718015909195,0.1672024875879287,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8771039843559265,0.1943695545196533,0.1835890710353851,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8627836108207703,0.1849567741155624,0.1291055381298065,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.8345807194709778,0.1668209582567215,0.1576131284236908,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.850106954574585,0.1765659302473068,0.7924540042877197,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824768066406,290.1716613769531,1.0,0.3157593309879303,1.0,1.0,0.0,1.0,-1.7162731885910034,1.7162708044052124,2.3913582936074818e-06,1.322263240814209,0.0,0.0,0.0,39.51770782470703,58.0,52.124305725097656,-0.0,403.797119140625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8648660182952881,0.1862718015909195,0.1672024875879287,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8771039843559265,0.1943695545196533,0.1835890710353851,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8627836108207703,0.1849567741155624,0.1291055381298065,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.8345807194709778,0.1668209582567215,0.1576131284236908,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.850106954574585,0.1765659302473068,0.7924540042877197,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824768066406,290.1716613769531,1.0,0.3157593309879303,1.0,1.0,0.0,1.0,-1.7162731885910034,1.7162708044052124,2.3913582936074818e-06,1.322263240814209,0.0,0.0,0.0,39.51770782470703,58.0,52.124305725097656,-0.0,403.797119140625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8590302467346191,0.1903933435678482,0.1709312945604324,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.871616780757904,0.1990579068660736,0.1880396604537964,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8572425842285156,0.189227283000946,0.1321052014827728,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.83050137758255,0.1713255643844604,0.161892756819725,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8439504504203796,0.1800746470689773,0.8083049654960632,290.2064514160156,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3968811035156,290.209228515625,1.0,0.3235283195972442,1.0,1.0,0.0,1.0,-1.7538646459579468,1.7538621425628662,2.493667579983594e-06,1.3519331216812134,0.0,0.0,0.0,42.08089065551758,61.0,52.13834762573242,-0.0,433.3610229492188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8590302467346191,0.1903933435678482,0.1709312945604324,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.871616780757904,0.1990579068660736,0.1880396604537964,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8572425842285156,0.189227283000946,0.1321052014827728,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.83050137758255,0.1713255643844604,0.161892756819725,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8439504504203796,0.1800746470689773,0.8083049654960632,290.2064514160156,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3968811035156,290.209228515625,1.0,0.3235283195972442,1.0,1.0,0.0,1.0,-1.7538646459579468,1.7538621425628662,2.493667579983594e-06,1.3519331216812134,0.0,0.0,0.0,42.08089065551758,61.0,52.13834762573242,-0.0,433.3610229492188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8542970418930054,0.1946477144956588,0.1747794300317764,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8672716021537781,0.2039220035076141,0.1926562935113906,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8528159856796265,0.193655788898468,0.1352152228355407,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.827395498752594,0.176006406545639,0.1663392037153244,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8389374017715454,0.1837449073791504,0.8248821496963501,290.2440490722656,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4111328125,290.2467956542969,1.0,0.3314829170703888,1.0,1.0,0.0,1.0,-1.793004870414734,1.7930022478103638,2.602908807602944e-06,1.3827767372131348,0.0,0.0,0.0,44.698692321777344,64.0,52.14532470703125,-0.0,465.2409057617188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8542970418930054,0.1946477144956588,0.1747794300317764,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8672716021537781,0.2039220035076141,0.1926562935113906,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8528159856796265,0.193655788898468,0.1352152228355407,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.827395498752594,0.176006406545639,0.1663392037153244,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8389374017715454,0.1837449073791504,0.8248821496963501,290.2440490722656,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4111328125,290.2467956542969,1.0,0.3314829170703888,1.0,1.0,0.0,1.0,-1.793004870414734,1.7930022478103638,2.602908807602944e-06,1.3827767372131348,0.0,0.0,0.0,44.698692321777344,64.0,52.14532470703125,-0.0,465.2409057617188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.852313756942749,0.1968242973089218,0.1767476350069046,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8654992580413818,0.2064196467399597,0.1950263381004333,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8509900569915771,0.1959289461374282,0.1368111819028854,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.8261847496032715,0.1784124970436096,0.1686243116855621,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.8368244767189026,0.1856407076120376,0.8334405422210693,290.26287841796875,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.41766357421875,290.2655639648437,1.0,0.335524320602417,1.0,1.0,0.0,1.0,-1.8131499290466309,1.8131473064422607,2.660209929672419e-06,1.3986327648162842,0.0,0.0,0.0,46.023345947265625,64.0,52.14667510986328,-0.0,482.0816040039063,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.850568950176239,0.1990328580141067,0.1787441968917846,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8639771938323975,0.2089598923921585,0.1974362432956695,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8494051694869995,0.1982403248548507,0.1384335607290268,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.8251893520355225,0.1808611005544662,0.1709493100643158,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8349562883377075,0.1875764429569244,0.8421760201454163,290.2816772460937,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4241027832031,290.28436279296875,1.0,0.3396051526069641,1.0,1.0,0.0,1.0,-1.8336695432662964,1.8336668014526367,2.719324811550905e-06,1.4147708415985107,0.0,0.0,0.0,47.35612106323242,67.0,52.14659118652344,-0.0,499.5372619628906,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8477441668510437,0.2035448849201202,0.1828214675188064,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8616335988044739,0.2141671031713485,0.2023745328187942,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8469080328941345,0.202976793050766,0.1417568027973175,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8238067626953125,0.1858847290277481,0.175717681646347,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8319017291069031,0.1915657371282577,0.8601717948913574,290.3193054199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43682861328125,290.3219299316406,1.0,0.3478794991970062,1.0,1.0,0.0,1.0,-1.8758193254470823,1.8758164644241333,2.8431111331883585e-06,1.4478816986083984,0.0,0.0,0.0,50.041114807128906,55.0,52.143253326416016,-0.0,536.352783203125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8477441668510437,0.2035448849201202,0.1828214675188064,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8616335988044739,0.2141671031713485,0.2023745328187942,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8469080328941345,0.202976793050766,0.1417568027973175,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8238067626953125,0.1858847290277481,0.175717681646347,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8319017291069031,0.1915657371282577,0.8601717948913574,290.3193054199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43682861328125,290.3219299316406,1.0,0.3478794991970062,1.0,1.0,0.0,1.0,-1.8758193254470823,1.8758164644241333,2.8431111331883585e-06,1.4478816986083984,0.0,0.0,0.0,50.041114807128906,55.0,52.143253326416016,-0.0,536.352783203125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.8711357116699219,0.2081928700208664,0.1868385225534439,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8867096900939941,0.2195482850074768,0.2072869390249252,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8705926537513733,0.2078713327646255,0.145049512386322,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8467618823051453,0.1910815685987472,0.1804597228765487,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.8537044525146484,0.1957158744335174,0.8779893517494202,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44952392578125,290.3594970703125,1.0,0.3510869443416595,1.0,1.0,0.0,1.0,-1.9175865650177,1.9175835847854608,2.968906755995704e-06,1.480664849281311,0.0,0.0,0.0,48.01975631713867,43.0,52.14031982421875,-0.0,559.0559692382812,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.8711357116699219,0.2081928700208664,0.1868385225534439,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8867096900939941,0.2195482850074768,0.2072869390249252,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8705926537513733,0.2078713327646255,0.145049512386322,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8467618823051453,0.1910815685987472,0.1804597228765487,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.8537044525146484,0.1957158744335174,0.8779893517494202,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44952392578125,290.3594970703125,1.0,0.3510869443416595,1.0,1.0,0.0,1.0,-1.9175865650177,1.9175835847854608,2.968906755995704e-06,1.480664849281311,0.0,0.0,0.0,48.01975631713867,43.0,52.14031982421875,-0.0,559.0559692382812,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
