time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385860,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9321416020393372,0.2130015194416046,0.1908589005470276,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.9515978693962096,0.2251226752996444,0.2122339010238647,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.93192720413208,0.2129451632499694,0.1483579874038696,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9037732481956482,0.1964709311723709,0.1852357983589172,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9101117253303528,0.2000459730625152,0.895912766456604,290.3945007324219,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4623413085937,290.39703369140625,1.0,0.3512797057628631,1.0,1.0,0.0,1.0,-1.959586381912232,1.9595832824707031,3.098461547779152e-06,1.5135705471038818,0.0,0.0,0.0,42.3924446105957,31.0,52.10594940185547,-0.0,570.7586059570312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9321416020393372,0.2130015194416046,0.1908589005470276,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.9515978693962096,0.2251226752996444,0.2122339010238647,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.93192720413208,0.2129451632499694,0.1483579874038696,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9037732481956482,0.1964709311723709,0.1852357983589172,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9101117253303528,0.2000459730625152,0.895912766456604,290.3945007324219,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4623413085937,290.39703369140625,1.0,0.3512797057628631,1.0,1.0,0.0,1.0,-1.959586381912232,1.9595832824707031,3.098461547779152e-06,1.5135705471038818,0.0,0.0,0.0,42.3924446105957,31.0,52.10594940185547,-0.0,570.7586059570312,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9963181614875792,0.2179235070943832,0.1949448138475418,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325561523437,0.9783883094787598,0.2317253202199936,0.1921117454767227,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9962975382804872,0.2181535959243774,0.1516109853982925,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.975440502166748,0.2019974738359451,0.1902292072772979,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.979522705078125,0.2045023739337921,0.9148151278495787,290.4330139160156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4779357910156,290.4352722167969,1.0,0.3483127653598785,1.0,1.0,0.0,1.0,-1.9727680683135984,1.9727649688720703,3.140562512271572e-06,1.5244367122650146,0.0,0.0,0.0,37.63445663452149,51.0,52.381683349609375,-0.0,564.5049438476562,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9963181614875792,0.2179235070943832,0.1949448138475418,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325561523437,0.9783883094787598,0.2317253202199936,0.1921117454767227,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9962975382804872,0.2181535959243774,0.1516109853982925,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.975440502166748,0.2019974738359451,0.1902292072772979,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.979522705078125,0.2045023739337921,0.9148151278495787,290.4330139160156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4779357910156,290.4352722167969,1.0,0.3483127653598785,1.0,1.0,0.0,1.0,-1.9727680683135984,1.9727649688720703,3.140562512271572e-06,1.5244367122650146,0.0,0.0,0.0,37.63445663452149,51.0,52.381683349609375,-0.0,564.5049438476562,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.9902692437171936,0.2208091616630554,0.1911618560552597,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.9790896773338318,0.2361545860767364,0.1933858096599578,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.9880116581916808,0.2212020605802536,0.1474269479513168,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.978302240371704,0.2048273086547851,0.1928701549768448,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.981492280960083,0.2068000435829162,0.9249489307403564,290.45086669921875,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.49346923828125,290.4532165527344,1.0,0.3502757251262665,1.0,1.0,0.0,1.0,-1.9799400568008425,1.9799368381500244,3.162513166898861e-06,1.5296155214309692,0.0,0.0,0.0,37.90240097045898,51.0,51.64606475830078,-0.0,570.7059936523438,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9885326027870178,0.2239886373281479,0.1921181827783584,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9809365272521972,0.2403664290904998,0.1968709379434585,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9854791164398192,0.2245631515979766,0.147760659456253,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9790215492248536,0.207722008228302,0.1955824792385101,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9814223647117616,0.2091684490442276,0.935444951057434,290.4689636230469,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.50933837890625,290.4714050292969,1.0,0.354399561882019,1.0,1.0,0.0,1.0,-2.0018234252929688,2.0018200874328613,3.231711161788553e-06,1.5465476512908936,0.0,0.0,0.0,38.73376083374024,71.0,51.40919876098633,-0.0,589.7327270507812,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9959311485290528,0.2293689846992492,0.2054096162319183,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.986380398273468,0.2480581849813461,0.2085079252719879,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.99698668718338,0.2305733263492584,0.1604552567005157,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9760807156562804,0.2136755138635635,0.2011832147836685,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9770238995552064,0.2140758335590362,0.9573290944099426,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5283203125,290.5082092285156,1.0,0.3687518835067749,1.0,1.0,0.0,1.0,-2.0806987285614014,2.080695390701294,3.488198217382888e-06,1.6077489852905271,0.0,0.0,0.0,41.76240539550781,91.0,51.57330703735352,-0.0,661.780517578125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9959311485290528,0.2293689846992492,0.2054096162319183,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.986380398273468,0.2480581849813461,0.2085079252719879,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.99698668718338,0.2305733263492584,0.1604552567005157,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9760807156562804,0.2136755138635635,0.2011832147836685,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9770238995552064,0.2140758335590362,0.9573290944099426,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5283203125,290.5082092285156,1.0,0.3687518835067749,1.0,1.0,0.0,1.0,-2.0806987285614014,2.080695390701294,3.488198217382888e-06,1.6077489852905271,0.0,0.0,0.0,41.76240539550781,91.0,51.57330703735352,-0.0,661.780517578125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.933224320411682,0.2341583967208862,0.2099275439977646,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.9607627391815186,0.2531152367591858,0.2390767037868499,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.935398280620575,0.2356504052877426,0.1642604917287826,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.9102113842964172,0.2197438180446624,0.2071800529956817,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.9095933437347412,0.2190567702054977,0.9809674024581908,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5279846191406,290.5467224121094,1.0,0.3886567056179046,1.0,1.0,0.0,1.0,-2.162317276000977,2.162313461303711,3.765898554775049e-06,1.6717389822006226,0.0,0.0,0.0,51.21848678588867,111.0,52.64401245117188,-0.0,765.607421875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.933224320411682,0.2341583967208862,0.2099275439977646,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.9607627391815186,0.2531152367591858,0.2390767037868499,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.935398280620575,0.2356504052877426,0.1642604917287826,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.9102113842964172,0.2197438180446624,0.2071800529956817,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.9095933437347412,0.2190567702054977,0.9809674024581908,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5279846191406,290.5467224121094,1.0,0.3886567056179046,1.0,1.0,0.0,1.0,-2.162317276000977,2.162313461303711,3.765898554775049e-06,1.6717389822006226,0.0,0.0,0.0,51.21848678588867,111.0,52.64401245117188,-0.0,765.607421875,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.85430908203125,0.2392119169235229,0.2149478495121002,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8760847449302673,0.2581401169300079,0.2441490888595581,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8563438653945923,0.241068035364151,0.1684057563543319,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8384992480278015,0.2258440852165222,0.2134954780340194,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8367224335670471,0.2240259349346161,1.0059036016464231,290.58209228515625,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5290222167969,290.5843811035156,1.0,0.4099486768245697,1.0,1.0,0.0,1.0,-2.21695327758789,2.216949462890625,3.95758570448379e-06,1.7142131328582764,0.0,0.0,0.0,67.52403259277344,129.0,52.37033081054688,-0.0,876.8668823242188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.85430908203125,0.2392119169235229,0.2149478495121002,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8760847449302673,0.2581401169300079,0.2441490888595581,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8563438653945923,0.241068035364151,0.1684057563543319,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8384992480278015,0.2258440852165222,0.2134954780340194,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8367224335670471,0.2240259349346161,1.0059036016464231,290.58209228515625,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5290222167969,290.5843811035156,1.0,0.4099486768245697,1.0,1.0,0.0,1.0,-2.21695327758789,2.216949462890625,3.95758570448379e-06,1.7142131328582764,0.0,0.0,0.0,67.52403259277344,129.0,52.37033081054688,-0.0,876.8668823242188,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8117890954017639,0.2444366216659546,0.2201776951551437,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.8313012719154358,0.2639153301715851,0.2500599920749664,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8140923976898193,0.2467161417007446,0.1727585196495056,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7974205017089844,0.2320435643196106,0.2199348360300064,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7942713499069214,0.2290744036436081,1.0313178300857544,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5350036621094,290.6219482421875,1.0,0.4314979016780853,1.0,1.0,0.0,1.0,-2.273823499679565,2.2738192081451416,4.162459390499862e-06,1.7583940029144287,0.0,0.0,0.0,84.88013458251953,117.0,52.21343231201172,-0.0,999.8156127929688,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8117890954017639,0.2444366216659546,0.2201776951551437,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.8313012719154358,0.2639153301715851,0.2500599920749664,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8140923976898193,0.2467161417007446,0.1727585196495056,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7974205017089844,0.2320435643196106,0.2199348360300064,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7942713499069214,0.2290744036436081,1.0313178300857544,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5350036621094,290.6219482421875,1.0,0.4314979016780853,1.0,1.0,0.0,1.0,-2.273823499679565,2.2738192081451416,4.162459390499862e-06,1.7583940029144287,0.0,0.0,0.0,84.88013458251953,117.0,52.21343231201172,-0.0,999.8156127929688,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8046392798423767,0.2470967173576355,0.2226920574903488,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8246211409568787,0.2669734060764313,0.2530485987663269,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8072602152824402,0.2496039867401123,0.1748693883419037,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.7909226417541504,0.2351835668087005,0.2230378538370132,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.7871761322021484,0.2316343188285827,1.0434489250183103,290.6385498046875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5388488769531,290.6407470703125,1.0,0.4382224678993225,1.0,1.0,0.0,1.0,-2.3012712001800537,2.30126690864563,4.263355549483094e-06,1.7797468900680542,0.0,0.0,0.0,89.68412780761719,117.0,52.20099639892578,-0.0,1047.25537109375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.803967297077179,0.249798983335495,0.2251461148262024,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8241875171661377,0.270122230052948,0.2560295462608337,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8068144917488098,0.2525401413440704,0.1769386827945709,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.7909548282623291,0.2383626848459243,0.2260739654302597,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.7865951657295227,0.2342308759689331,1.0552512407302856,290.6573486328125,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5431213378906,290.6595153808594,1.0,0.4432753622531891,1.0,1.0,0.0,1.0,-2.328110694885254,2.32810640335083,4.363182142697042e-06,1.8005892038345337,0.0,0.0,0.0,91.9867172241211,105.0,52.14971160888672,-0.0,1085.157958984375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8146125078201294,0.2553344368934631,0.2299823760986328,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8349190354347229,0.2766492366790771,0.2620245814323425,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.817721962928772,0.2585591971874237,0.1810329556465149,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8031535148620605,0.2448529750108719,0.2320678085088729,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.797520101070404,0.2395500391721725,1.0784558057785034,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5526428222656,290.6969909667969,1.0,0.4495836496353149,1.0,1.0,0.0,1.0,-2.3811163902282715,2.381111860275269,4.56383713753894e-06,1.8417192697525024,0.0,0.0,0.0,91.61221313476562,93.0,52.05165481567383,-0.0,1142.3668212890625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8146125078201294,0.2553344368934631,0.2299823760986328,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8349190354347229,0.2766492366790771,0.2620245814323425,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.817721962928772,0.2585591971874237,0.1810329556465149,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8031535148620605,0.2448529750108719,0.2320678085088729,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.797520101070404,0.2395500391721725,1.0784558057785034,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5526428222656,290.6969909667969,1.0,0.4495836496353149,1.0,1.0,0.0,1.0,-2.3811163902282715,2.381111860275269,4.56383713753894e-06,1.8417192697525024,0.0,0.0,0.0,91.61221313476562,93.0,52.05165481567383,-0.0,1142.3668212890625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.837141752243042,0.261039674282074,0.2347955256700515,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8591517210006714,0.2834339141845703,0.2680885791778564,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.840735137462616,0.2647692859172821,0.1851237565279007,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.827308714389801,0.2515285015106201,0.2380478084087371,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.820952296257019,0.2450480610132217,1.1015660762786863,290.7322998046875,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5630187988281,290.734375,1.0,0.4525781869888305,1.0,1.0,0.0,1.0,-2.4340453147888184,2.4340405464172363,4.768830876855645e-06,1.88275408744812,0.0,0.0,0.0,86.58031463623047,81.0,51.9734001159668,-0.0,1182.40380859375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.837141752243042,0.261039674282074,0.2347955256700515,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8591517210006714,0.2834339141845703,0.2680885791778564,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.840735137462616,0.2647692859172821,0.1851237565279007,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.827308714389801,0.2515285015106201,0.2380478084087371,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.820952296257019,0.2450480610132217,1.1015660762786863,290.7322998046875,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5630187988281,290.734375,1.0,0.4525781869888305,1.0,1.0,0.0,1.0,-2.4340453147888184,2.4340405464172363,4.768830876855645e-06,1.88275408744812,0.0,0.0,0.0,86.58031463623047,81.0,51.9734001159668,-0.0,1182.40380859375,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76934814453125,0.875157356262207,0.2669031620025635,0.2396382689476013,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694396972656,0.9004180431365967,0.2904397249221802,0.2742471992969513,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693786621094,0.8797028660774231,0.2711610496044159,0.1892533302307129,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693176269531,0.8654218316078186,0.2583895325660705,0.2440819293260574,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.8572182655334473,0.2507263422012329,1.1249102354049685,290.7696838378906,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.573974609375,290.771728515625,1.0,0.4536720216274261,1.0,1.0,0.0,1.0,-2.487518548965454,2.487513542175293,4.980607627658173e-06,1.9241836071014404,0.0,0.0,0.0,78.56404113769531,69.0,51.915374755859375,-0.0,1211.880126953125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76934814453125,0.875157356262207,0.2669031620025635,0.2396382689476013,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694396972656,0.9004180431365967,0.2904397249221802,0.2742471992969513,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693786621094,0.8797028660774231,0.2711610496044159,0.1892533302307129,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693176269531,0.8654218316078186,0.2583895325660705,0.2440819293260574,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.8572182655334473,0.2507263422012329,1.1249102354049685,290.7696838378906,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.573974609375,290.771728515625,1.0,0.4536720216274261,1.0,1.0,0.0,1.0,-2.487518548965454,2.487513542175293,4.980607627658173e-06,1.9241836071014404,0.0,0.0,0.0,78.56404113769531,69.0,51.915374755859375,-0.0,1211.880126953125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.9436976909637452,0.2729115784168243,0.2445395439863205,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.9724658727645874,0.2976430356502533,0.2805183827877044,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9496904015541076,0.2777237296104431,0.1934459954500198,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.9333364963531494,0.2654302418231964,0.2502086460590362,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.9215268492698668,0.2565795183181762,1.1486736536026,290.8070373535156,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.585205078125,290.8090209960937,1.0,0.4537763297557831,1.0,1.0,0.0,1.0,-2.541890382766724,2.5418851375579834,5.200735813559732e-06,1.966289758682251,0.0,0.0,0.0,68.6667709350586,57.0,51.87322616577149,-0.0,1235.29541015625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.9436976909637452,0.2729115784168243,0.2445395439863205,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.9724658727645874,0.2976430356502533,0.2805183827877044,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9496904015541076,0.2777237296104431,0.1934459954500198,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.9333364963531494,0.2654302418231964,0.2502086460590362,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.9215268492698668,0.2565795183181762,1.1486736536026,290.8070373535156,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.585205078125,290.8090209960937,1.0,0.4537763297557831,1.0,1.0,0.0,1.0,-2.541890382766724,2.5418851375579834,5.200735813559732e-06,1.966289758682251,0.0,0.0,0.0,68.6667709350586,57.0,51.87322616577149,-0.0,1235.29541015625,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.9830434322357178,0.2759507000446319,0.2470618784427642,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.9990000128746032,0.3013646304607391,0.27780881524086,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258972167969,0.9879621267318726,0.2810504734516144,0.1956051588058471,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.9752599596977234,0.2689999938011169,0.2533606290817261,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.9643447399139404,0.2595537006855011,1.1609686613082886,290.82623291015625,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.5908203125,290.8282165527344,1.0,0.4533447623252868,1.0,1.0,0.0,1.0,-2.5628442764282227,2.5628390312194824,5.287916792440228e-06,1.9830464124679563,0.0,0.0,0.0,64.27571105957031,57.0,52.278099060058594,-0.0,1241.9844970703125,1.0,283.1598205566406,287.8450012207031,290.38995361328125,290.68621826171875,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.9957548543988316e-21,2.9978774271994158e-21,2.9978772252510244e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78680419921875,0.9986862540245056,0.276047796010971,0.2489417195320129,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7860107421875,0.9990000128746032,0.3039984107017517,0.2629752159118652,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7860107421875,0.9990000128746032,0.2821290194988251,0.1942325979471206,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7906799316406,0.9930644631385804,0.2706294059753418,0.2562209069728851,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.796875,0.9832718372344972,0.2606416940689087,1.1719344854354858,288.7433166503906,289.0089416503906,290.8766784667969,289.1826171875,290.8758850097656,297.5795593261719,288.5264892578125,1.0,0.4516198635101318,1.0,1.0,0.0,1.0,-2.562373399734497,2.5623679161071777,5.2865430006932e-06,1.9829671382904053,0.9416985511779784,0.9416985511779784,0.0,62.21507263183594,77.0,11005.3623046875,-0.0,1232.340576171875,1.0,283.19354248046875,289.2602844238281,291.0030212402344,291.7807006835937,313.1693420410156,299.3944396972656,283.1499938964844,1575.9112548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8017836809158325,0.8017879128456116,5.5467129556063817e-08,4.240899562835693,4.240889549255371,9.99726489681052e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4326.4228515625,0.0,16.565448760986328,1891.8184814453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387420,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.9275073409080504,0.2633554339408874,0.240239679813385,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451110839844,0.9683884382247924,0.2978052198886871,0.2845197319984436,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464538574219,0.93971586227417,0.2734126448631286,0.1932687312364578,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.147216796875,0.9269546270370485,0.2644121050834656,0.25259730219841,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1481018066406,0.9123916625976562,0.2532705664634704,1.149932026863098,287.140869140625,288.9634704589844,290.913330078125,289.1988525390625,290.9125366210937,297.4554748535156,287.1068420410156,1.0,0.4557809233665466,1.0,1.0,0.0,1.0,-2.545867919921875,2.5458626747131348,5.214904376771301e-06,1.9682981967926023,0.9035170078277588,0.9035170078277588,0.0,70.19083404541016,97.0,16689.626953125,-0.0,1246.7109375,1.0,283.1656799316406,286.4580078125,292.9378967285156,293.6702880859375,313.1693420410156,299.3944396972656,283.1499938964844,4273.74658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1329346299171447,1.0,0.0,0.0,1.2694895267486572,1.269492506980896,1.0756445334436648e-07,4.2659010887146,4.265891551971436,9.786125701793937e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4665.8896484375,0.0,64.2955093383789,1895.4339599609373,0.0,0.0,0.3250316977500915,1.0,0.0,3.0,1.0,0.0
12387480,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.9275073409080504,0.2633554339408874,0.240239679813385,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451110839844,0.9683884382247924,0.2978052198886871,0.2845197319984436,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464538574219,0.93971586227417,0.2734126448631286,0.1932687312364578,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.147216796875,0.9269546270370485,0.2644121050834656,0.25259730219841,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1481018066406,0.9123916625976562,0.2532705664634704,1.149932026863098,287.140869140625,288.9634704589844,290.913330078125,289.1988525390625,290.9125366210937,297.4554748535156,287.1068420410156,1.0,0.4557809233665466,1.0,1.0,0.0,1.0,-2.545867919921875,2.5458626747131348,5.214904376771301e-06,1.9682981967926023,0.9035170078277588,0.9035170078277588,0.0,70.19083404541016,97.0,16689.626953125,-0.0,1246.7109375,1.0,283.1656799316406,286.4580078125,292.9378967285156,293.6702880859375,313.1693420410156,299.3944396972656,283.1499938964844,4273.74658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1329346299171447,1.0,0.0,0.0,1.2694895267486572,1.269492506980896,1.0756445334436648e-07,4.2659010887146,4.265891551971436,9.786125701793937e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4665.8896484375,0.0,64.2955093383789,1895.4339599609373,0.0,0.0,0.3250316977500915,1.0,0.0,3.0,1.0,0.0
12387540,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.8352581262588501,0.2545451819896698,0.2319848835468292,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980224609375,0.871277928352356,0.2910274267196655,0.2782697379589081,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990600585937,0.8469399809837341,0.2665912806987762,0.1885444521903991,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.8392422795295715,0.2592608630657196,0.2480283975601196,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.8267810344696045,0.2465047240257263,1.121434450149536,286.595703125,288.9179992675781,290.95001220703125,289.2138671875,290.9491882324219,297.3507385253906,286.5762023925781,1.0,0.4601747989654541,1.0,1.0,0.0,1.0,-2.4829635620117188,2.4829585552215576,4.964657364325831e-06,1.9218313694000244,0.8688581585884094,0.8688581585884094,0.0,87.77285766601562,85.0,19472.111328125,-0.0,1245.3638916015625,1.0,283.15350341796875,285.9490051269531,293.6996765136719,295.03448486328125,313.1693420410156,299.3944396972656,283.1499938964844,8365.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755134284496307,1.0,0.0,0.0,1.7014820575714111,1.701487421989441,1.931738182747722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4960.11669921875,0.0,157.2008819580078,1895.4371337890625,0.0,437.23773193359375,0.4261520206928253,1.0,0.0,3.0,1.0,0.0
12387600,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.8352581262588501,0.2545451819896698,0.2319848835468292,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980224609375,0.871277928352356,0.2910274267196655,0.2782697379589081,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990600585937,0.8469399809837341,0.2665912806987762,0.1885444521903991,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.8392422795295715,0.2592608630657196,0.2480283975601196,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.8267810344696045,0.2465047240257263,1.121434450149536,286.595703125,288.9179992675781,290.95001220703125,289.2138671875,290.9491882324219,297.3507385253906,286.5762023925781,1.0,0.4601747989654541,1.0,1.0,0.0,1.0,-2.4829635620117188,2.4829585552215576,4.964657364325831e-06,1.9218313694000244,0.8688581585884094,0.8688581585884094,0.0,87.77285766601562,85.0,19472.111328125,-0.0,1245.3638916015625,1.0,283.15350341796875,285.9490051269531,293.6996765136719,295.03448486328125,313.1693420410156,299.3944396972656,283.1499938964844,8365.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755134284496307,1.0,0.0,0.0,1.7014820575714111,1.701487421989441,1.931738182747722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4960.11669921875,0.0,157.2008819580078,1895.4371337890625,0.0,437.23773193359375,0.4261520206928253,1.0,0.0,3.0,1.0,0.0
12387660,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318176269531,0.8150322437286377,0.2494244575500488,0.2269032895565033,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309936523437,0.8510688543319702,0.2870742678642273,0.2741723656654358,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.8277177214622498,0.262438952922821,0.1853976547718048,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.8212974667549133,0.2560678720474243,0.2448109090328216,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.8067126870155334,0.24158376455307,1.098479986190796,286.3298645019531,288.8719482421875,290.98712158203125,289.2280578613281,290.9862976074219,297.2841186523437,286.3202819824219,1.0,0.4563489258289337,1.0,1.0,0.0,1.0,-2.436699390411377,2.436694622039795,4.781163170264335e-06,1.885831475257873,0.8333036303520203,0.8333036303520203,0.0,91.8275909423828,73.0,20563.69140625,-0.0,1207.2464599609375,1.0,283.15057373046875,285.7051086425781,293.06219482421875,294.67388916015625,313.1693420410156,299.3944396972656,283.1499938964844,12127.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489609479904175,1.0,0.0,0.0,1.9426071643829343,1.942614316940308,2.5180443685712817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4849.85595703125,0.0,238.8212432861328,1895.4371337890625,0.0,1233.6151123046875,0.4865051507949829,1.0,0.0,3.0,1.0,0.0
12387720,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318176269531,0.8150322437286377,0.2494244575500488,0.2269032895565033,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309936523437,0.8510688543319702,0.2870742678642273,0.2741723656654358,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.8277177214622498,0.262438952922821,0.1853976547718048,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.8212974667549133,0.2560678720474243,0.2448109090328216,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.8067126870155334,0.24158376455307,1.098479986190796,286.3298645019531,288.8719482421875,290.98712158203125,289.2280578613281,290.9862976074219,297.2841186523437,286.3202819824219,1.0,0.4563489258289337,1.0,1.0,0.0,1.0,-2.436699390411377,2.436694622039795,4.781163170264335e-06,1.885831475257873,0.8333036303520203,0.8333036303520203,0.0,91.8275909423828,73.0,20563.69140625,-0.0,1207.2464599609375,1.0,283.15057373046875,285.7051086425781,293.06219482421875,294.67388916015625,313.1693420410156,299.3944396972656,283.1499938964844,12127.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489609479904175,1.0,0.0,0.0,1.9426071643829343,1.942614316940308,2.5180443685712817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4849.85595703125,0.0,238.8212432861328,1895.4371337890625,0.0,1233.6151123046875,0.4865051507949829,1.0,0.0,3.0,1.0,0.0
