time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387780,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.8191491365432739,0.2465646564960479,0.223771870136261,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.8568883538246155,0.2851015329360962,0.2717568576335907,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.8326674699783325,0.2601996660232544,0.183437168598175,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.8268249034881592,0.2544379830360412,0.2427955120801925,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8104996681213379,0.2382762134075164,1.0813263654708862,286.2211303710937,288.8247375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.244384765625,286.2178039550781,1.0,0.4489151537418365,1.0,1.0,0.0,1.0,-2.4046385288238525,2.4046339988708496,4.65599077870138e-06,1.860828876495361,0.7980666160583496,0.7980666160583496,0.0,87.7602767944336,61.0,20873.765625,-0.0,1153.334228515625,1.0,283.15008544921875,285.6078186035156,292.48162841796875,294.0483093261719,313.1693420410156,299.3944396972656,283.1499938964844,15088.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691347599029541,1.0,0.0,0.0,2.0362393856048584,2.036247491836548,2.766629734196613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4715.8779296875,0.0,282.40533447265625,1895.4371337890625,0.0,1543.1502685546875,0.5149163603782654,1.0,0.0,3.0,1.0,0.0
12387840,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.8191491365432739,0.2465646564960479,0.223771870136261,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.8568883538246155,0.2851015329360962,0.2717568576335907,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.8326674699783325,0.2601996660232544,0.183437168598175,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.8268249034881592,0.2544379830360412,0.2427955120801925,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8104996681213379,0.2382762134075164,1.0813263654708862,286.2211303710937,288.8247375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.244384765625,286.2178039550781,1.0,0.4489151537418365,1.0,1.0,0.0,1.0,-2.4046385288238525,2.4046339988708496,4.65599077870138e-06,1.860828876495361,0.7980666160583496,0.7980666160583496,0.0,87.7602767944336,61.0,20873.765625,-0.0,1153.334228515625,1.0,283.15008544921875,285.6078186035156,292.48162841796875,294.0483093261719,313.1693420410156,299.3944396972656,283.1499938964844,15088.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691347599029541,1.0,0.0,0.0,2.0362393856048584,2.036247491836548,2.766629734196613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4715.8779296875,0.0,282.40533447265625,1895.4371337890625,0.0,1543.1502685546875,0.5149163603782654,1.0,0.0,3.0,1.0,0.0
12387900,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.8272304534912109,0.2457264363765716,0.2227309048175811,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.8664510250091553,0.2846817672252655,0.2710597813129425,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.8412638306617737,0.2596267759799957,0.1828200817108154,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.835544228553772,0.2541100680828094,0.2422055453062057,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.8183760046958923,0.2371446192264557,1.0748751163482666,286.1987609863281,288.8006896972656,291.04461669921875,289.2486877441406,291.043701171875,297.2319641113281,286.1973876953125,1.0,0.4444933235645294,1.0,1.0,0.0,1.0,-2.393345355987549,2.393340826034546,4.61228910353384e-06,1.852010726928711,0.7807273268699646,0.7807273268699646,0.0,83.95841979980469,61.0,20906.421875,-0.0,1124.9923095703125,1.0,283.1500244140625,285.5883178710937,292.31964111328125,293.84161376953125,313.1693420410156,299.3944396972656,283.1499938964844,16399.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893653869628906,1.0,0.0,0.0,2.05173921585083,2.0517477989196777,2.808909584928188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4675.13134765625,0.0,293.4508056640625,1895.4371337890625,0.0,1527.8583984375,0.5206143260002136,1.0,0.0,3.0,1.0,0.0
12387960,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.8390614986419678,0.2451811283826828,0.2219505608081817,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.880435585975647,0.2845548093318939,0.270632654428482,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.8539454340934753,0.2593343555927276,0.1823936104774475,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.848214864730835,0.254044622182846,0.2418502569198608,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.8297224640846252,0.2362995743751526,1.0696464776992798,286.1937866210937,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.2232666015625,286.1940612792969,1.0,0.4398194253444671,1.0,1.0,0.0,1.0,-2.3846700191497803,2.3846654891967773,4.5788497118337546e-06,1.8452295064926147,0.7636961340904236,0.7636961340904236,0.0,79.3943862915039,49.0,20866.138671875,-0.0,1096.7137451171875,1.0,283.1500244140625,285.5849304199219,292.2269287109375,293.7086486816406,313.1693420410156,299.3944396972656,283.1499938964844,17540.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810823082923889,1.0,0.0,0.0,2.0473005771636963,2.047309160232544,2.796768967527896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4648.27587890625,0.0,296.63592529296875,1895.4371337890625,0.0,1464.77685546875,0.5216749906539917,1.0,0.0,3.0,1.0,0.0
12388020,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.8777521848678589,0.2447807341814041,0.2210053652524948,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257385253906,0.9260899424552916,0.2850017249584198,0.2704326212406158,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.8950702548027039,0.259418785572052,0.1820007711648941,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.8891934156417847,0.2545584440231323,0.2417298555374145,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.8664525747299194,0.2353183776140213,1.062291979789734,286.2260437011719,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.2142944335937,286.2289733886719,1.0,0.4301114380359649,1.0,1.0,0.0,1.0,-2.373835802078247,2.373831272125244,4.537224413070362e-06,1.8367376327514648,0.7308437824249268,0.7308437824249268,0.0,68.77096557617188,37.0,20614.2421875,-0.0,1041.760986328125,1.0,283.1499938964844,285.6169128417969,292.17266845703125,293.5950012207031,313.1693420410156,299.3944396972656,283.1499938964844,19293.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597489714622498,1.0,0.0,0.0,1.9911915063858032,1.9912002086639404,2.645571157700033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4619.73779296875,0.0,283.9341125488281,1895.4371337890625,0.0,1308.741455078125,0.5128437280654907,1.0,0.0,3.0,1.0,0.0
12388080,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.8777521848678589,0.2447807341814041,0.2210053652524948,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257385253906,0.9260899424552916,0.2850017249584198,0.2704326212406158,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.8950702548027039,0.259418785572052,0.1820007711648941,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.8891934156417847,0.2545584440231323,0.2417298555374145,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.8664525747299194,0.2353183776140213,1.062291979789734,286.2260437011719,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.2142944335937,286.2289733886719,1.0,0.4301114380359649,1.0,1.0,0.0,1.0,-2.373835802078247,2.373831272125244,4.537224413070362e-06,1.8367376327514648,0.7308437824249268,0.7308437824249268,0.0,68.77096557617188,37.0,20614.2421875,-0.0,1041.760986328125,1.0,283.1499938964844,285.6169128417969,292.17266845703125,293.5950012207031,313.1693420410156,299.3944396972656,283.1499938964844,19293.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597489714622498,1.0,0.0,0.0,1.9911915063858032,1.9912002086639404,2.645571157700033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4619.73779296875,0.0,283.9341125488281,1895.4371337890625,0.0,1308.741455078125,0.5128437280654907,1.0,0.0,3.0,1.0,0.0
12388140,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.9547067880630492,0.245087519288063,0.2206968814134597,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30084228515625,0.9990000128746032,0.2861721217632293,0.2705905139446258,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.9739535450935364,0.2601921558380127,0.1820885986089706,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.300537109375,0.9684659838676452,0.2557492852210998,0.2422443032264709,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.9403000473976136,0.2350826263427734,1.0582802295684814,286.3013610839844,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2133178710937,286.30615234375,1.0,0.4203189611434936,1.0,1.0,0.0,1.0,-2.3697285652160645,2.369724035263061,4.521482424024725e-06,1.833510398864746,0.6999859809875488,0.6999859809875488,0.0,57.02499771118164,57.0,20192.123046875,-0.0,989.819580078125,1.0,283.1499938964844,285.687744140625,292.1954650878906,293.5784912109375,313.1693420410156,299.3944396972656,283.1499938964844,20376.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418890357017517,1.0,0.0,0.0,1.8923479318618768,1.892356276512146,2.389435849181609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4603.17138671875,0.0,255.162353515625,1895.4371337890625,0.0,1185.8330078125,0.4941118955612182,1.0,0.0,3.0,1.0,0.0
12388200,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.9547067880630492,0.245087519288063,0.2206968814134597,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30084228515625,0.9990000128746032,0.2861721217632293,0.2705905139446258,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.9739535450935364,0.2601921558380127,0.1820885986089706,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.300537109375,0.9684659838676452,0.2557492852210998,0.2422443032264709,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.9403000473976136,0.2350826263427734,1.0582802295684814,286.3013610839844,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2133178710937,286.30615234375,1.0,0.4203189611434936,1.0,1.0,0.0,1.0,-2.3697285652160645,2.369724035263061,4.521482424024725e-06,1.833510398864746,0.6999859809875488,0.6999859809875488,0.0,57.02499771118164,57.0,20192.123046875,-0.0,989.819580078125,1.0,283.1499938964844,285.687744140625,292.1954650878906,293.5784912109375,313.1693420410156,299.3944396972656,283.1499938964844,20376.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418890357017517,1.0,0.0,0.0,1.8923479318618768,1.892356276512146,2.389435849181609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4603.17138671875,0.0,255.162353515625,1895.4371337890625,0.0,1185.8330078125,0.4941118955612182,1.0,0.0,3.0,1.0,0.0
12388260,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.9602969884872437,0.2458608299493789,0.2212730497121811,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.9990000128746032,0.2887122631072998,0.2674205005168915,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.979379177093506,0.2614288330078125,0.1828591972589492,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9746368527412416,0.2574053704738617,0.2436817437410354,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.94546639919281,0.2353651821613311,1.0588994026184082,286.4038391113281,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2202453613281,286.41033935546875,1.0,0.4208082258701324,1.0,1.0,0.0,1.0,-2.3698174953460693,2.3698129653930664,4.521376467891969e-06,1.8333373069763184,0.6713773012161255,0.6713773012161255,0.0,56.47898864746094,77.0,19648.873046875,-0.0,987.7886352539062,1.0,283.1499938964844,285.7828369140625,292.2293701171875,293.5797424316406,313.1693420410156,299.3944396972656,283.1499938964844,20901.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288418769836426,1.0,0.0,0.0,1.7717829942703247,1.771790862083435,2.094664495189137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4584.068359375,0.0,220.4694976806641,1895.4371337890625,0.0,1100.8707275390625,0.47032231092453,1.0,0.0,3.0,1.0,0.0
12388320,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.9602969884872437,0.2458608299493789,0.2212730497121811,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.9990000128746032,0.2887122631072998,0.2674205005168915,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.979379177093506,0.2614288330078125,0.1828591972589492,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9746368527412416,0.2574053704738617,0.2436817437410354,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.94546639919281,0.2353651821613311,1.0588994026184082,286.4038391113281,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2202453613281,286.41033935546875,1.0,0.4208082258701324,1.0,1.0,0.0,1.0,-2.3698174953460693,2.3698129653930664,4.521376467891969e-06,1.8333373069763184,0.6713773012161255,0.6713773012161255,0.0,56.47898864746094,77.0,19648.873046875,-0.0,987.7886352539062,1.0,283.1499938964844,285.7828369140625,292.2293701171875,293.5797424316406,313.1693420410156,299.3944396972656,283.1499938964844,20901.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288418769836426,1.0,0.0,0.0,1.7717829942703247,1.771790862083435,2.094664495189137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4584.068359375,0.0,220.4694976806641,1895.4371337890625,0.0,1100.8707275390625,0.47032231092453,1.0,0.0,3.0,1.0,0.0
12388380,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374450683594,0.9195998907089232,0.2470182180404663,0.2224274426698684,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53814697265625,0.9750537276268004,0.2905098497867584,0.2751166820526123,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.9419615864753724,0.2630367577075958,0.1840728223323822,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53765869140625,0.9368737936019896,0.2594327926635742,0.245721086859703,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372314453125,0.9044401049613952,0.2360508143901825,1.0625503063201904,286.53887939453125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2254638671875,286.5460510253906,1.0,0.4283517301082611,1.0,1.0,0.0,1.0,-2.3889646530151367,2.3889598846435547,4.594918664224679e-06,1.848333477973938,0.6455381512641907,0.6455381512641907,0.0,62.2850341796875,97.0,19102.876953125,-0.0,1031.7646484375,1.0,283.1499938964844,285.9022216796875,292.25494384765625,293.5752868652344,313.1693420410156,299.3944396972656,283.1499938964844,20995.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618330180644989,1.0,0.0,0.0,1.6464051008224487,1.646412372589111,1.8087011710576922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4563.9677734375,0.0,186.84487915039065,1895.4371337890625,0.0,1035.5655517578125,0.4452581405639648,1.0,0.0,3.0,1.0,0.0
12388440,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374450683594,0.9195998907089232,0.2470182180404663,0.2224274426698684,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53814697265625,0.9750537276268004,0.2905098497867584,0.2751166820526123,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.9419615864753724,0.2630367577075958,0.1840728223323822,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53765869140625,0.9368737936019896,0.2594327926635742,0.245721086859703,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372314453125,0.9044401049613952,0.2360508143901825,1.0625503063201904,286.53887939453125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2254638671875,286.5460510253906,1.0,0.4283517301082611,1.0,1.0,0.0,1.0,-2.3889646530151367,2.3889598846435547,4.594918664224679e-06,1.848333477973938,0.6455381512641907,0.6455381512641907,0.0,62.2850341796875,97.0,19102.876953125,-0.0,1031.7646484375,1.0,283.1499938964844,285.9022216796875,292.25494384765625,293.5752868652344,313.1693420410156,299.3944396972656,283.1499938964844,20995.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618330180644989,1.0,0.0,0.0,1.6464051008224487,1.646412372589111,1.8087011710576922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4563.9677734375,0.0,186.84487915039065,1895.4371337890625,0.0,1035.5655517578125,0.4452581405639648,1.0,0.0,3.0,1.0,0.0
12388500,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8899906277656555,0.2476789206266403,0.2231869846582412,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067199707031,0.9447131752967834,0.2914646565914154,0.2761460840702057,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.909622073173523,0.2639224529266357,0.1848196238279342,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9052623510360718,0.260528564453125,0.2469299733638763,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058044433594,0.8762899041175842,0.2364808320999145,1.0653014183044434,286.6074523925781,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2283630371094,286.6146240234375,1.0,0.4336704611778259,1.0,1.0,0.0,1.0,-2.396549224853516,2.3965444564819336,4.623828317562584e-06,1.85406231880188,0.6335917115211487,0.6335917115211487,0.0,67.61029052734375,97.0,18804.134765625,-0.0,1061.859130859375,1.0,283.1499938964844,285.9627380371094,292.2640686035156,293.5685729980469,313.1693420410156,299.3944396972656,283.1499938964844,20934.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613396167755127,1.0,0.0,0.0,1.5854331254959106,1.585440158843994,1.677217085216398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4552.1123046875,0.0,171.61016845703125,1895.4371337890625,0.0,1005.9193115234376,0.433054119348526,1.0,0.0,3.0,1.0,0.0
12388560,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759338378906,0.8636285066604614,0.2483834475278854,0.2240223884582519,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766357421875,0.9131041169166564,0.2925265729427337,0.2773320972919464,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8822469115257263,0.264853298664093,0.185626283288002,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.8785245418548584,0.2616699934005737,0.2482204884290695,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757202148437,0.85065096616745,0.2369595915079116,1.068454623222351,286.6773681640625,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.2318115234375,286.68463134765625,1.0,0.4397849440574646,1.0,1.0,0.0,1.0,-2.4052836894989014,2.4052791595458984,4.6575141823268496e-06,1.8608077764511108,0.622313916683197,0.622313916683197,0.0,73.87849426269531,117.0,18506.259765625,-0.0,1097.19384765625,1.0,283.1499938964844,286.0238037109375,292.2710876464844,293.5592041015625,313.1693420410156,299.3944396972656,283.1499938964844,20825.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083869934082031,1.0,0.0,0.0,1.5268491506576538,1.5268559455871582,1.555556110588441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4539.89453125,0.0,157.69139099121094,1895.4371337890625,0.0,976.4979858398438,0.4213455617427826,1.0,0.0,3.0,1.0,0.0
12388620,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8209266662597656,0.2498936504125595,0.2258732467889785,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165588378906,0.8647084832191467,0.2948606610298157,0.2800236642360687,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.816162109375,0.8375839591026306,0.266819566488266,0.1873820573091507,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.8347791433334351,0.2640573978424072,0.2509948015213012,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.8084567189216614,0.2380287647247314,1.0757137537002563,286.8172607421875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2396240234375,286.8243713378906,1.0,0.453727513551712,1.0,1.0,0.0,1.0,-2.424901962280273,2.4248971939086914,4.733659807243384e-06,1.875970721244812,0.6017293334007263,0.6017293334007263,0.0,88.62700653076172,105.0,17923.810546875,-0.0,1180.2384033203125,1.0,283.1499938964844,286.1445007324219,292.2823486328125,293.537109375,313.1693420410156,299.3944396972656,283.1499938964844,20515.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979053974151611,1.0,0.0,0.0,1.4190617799758911,1.4190680980682373,1.3436805090805137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4515.892578125,0.0,133.94618225097656,1895.4371337890625,0.0,917.2037963867188,0.399899423122406,1.0,0.0,3.0,1.0,0.0
12388680,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8209266662597656,0.2498936504125595,0.2258732467889785,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165588378906,0.8647084832191467,0.2948606610298157,0.2800236642360687,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.816162109375,0.8375839591026306,0.266819566488266,0.1873820573091507,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.8347791433334351,0.2640573978424072,0.2509948015213012,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.8084567189216614,0.2380287647247314,1.0757137537002563,286.8172607421875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2396240234375,286.8243713378906,1.0,0.453727513551712,1.0,1.0,0.0,1.0,-2.424901962280273,2.4248971939086914,4.733659807243384e-06,1.875970721244812,0.6017293334007263,0.6017293334007263,0.0,88.62700653076172,105.0,17923.810546875,-0.0,1180.2384033203125,1.0,283.1499938964844,286.1445007324219,292.2823486328125,293.537109375,313.1693420410156,299.3944396972656,283.1499938964844,20515.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979053974151611,1.0,0.0,0.0,1.4190617799758911,1.4190680980682373,1.3436805090805137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4515.892578125,0.0,133.94618225097656,1895.4371337890625,0.0,917.2037963867188,0.399899423122406,1.0,0.0,3.0,1.0,0.0
12388740,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.811719536781311,0.2515338361263275,0.2274718582630157,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.8551912903785706,0.2973890304565429,0.2825329899787903,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8286912441253662,0.2689102292060852,0.1889407038688659,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.8263587951660156,0.2665642499923706,0.2534993886947632,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.7983343005180359,0.2392239570617675,1.0817269086837769,286.9499206542969,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.248046875,286.95635986328125,1.0,0.4588877856731415,1.0,1.0,0.0,1.0,-2.4419467449188232,2.441941976547241,4.8004603740992025e-06,1.8892103433609009,0.5836458206176758,0.5836458206176758,0.0,93.57894134521484,93.0,17365.935546875,-0.0,1220.736083984375,1.0,283.1499938964844,286.25762939453125,292.2940368652344,293.51611328125,313.1693420410156,299.3944396972656,283.1499938964844,20155.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869843363761902,1.0,0.0,0.0,1.32537579536438,1.3253817558288574,1.172118544445766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4493.82421875,0.0,115.2684097290039,1895.4371337890625,0.0,858.9010620117188,0.3814280331134796,1.0,0.0,3.0,1.0,0.0
12388800,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.811719536781311,0.2515338361263275,0.2274718582630157,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.8551912903785706,0.2973890304565429,0.2825329899787903,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8286912441253662,0.2689102292060852,0.1889407038688659,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.8263587951660156,0.2665642499923706,0.2534993886947632,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.7983343005180359,0.2392239570617675,1.0817269086837769,286.9499206542969,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.248046875,286.95635986328125,1.0,0.4588877856731415,1.0,1.0,0.0,1.0,-2.4419467449188232,2.441941976547241,4.8004603740992025e-06,1.8892103433609009,0.5836458206176758,0.5836458206176758,0.0,93.57894134521484,93.0,17365.935546875,-0.0,1220.736083984375,1.0,283.1499938964844,286.25762939453125,292.2940368652344,293.51611328125,313.1693420410156,299.3944396972656,283.1499938964844,20155.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869843363761902,1.0,0.0,0.0,1.32537579536438,1.3253817558288574,1.172118544445766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4493.82421875,0.0,115.2684097290039,1895.4371337890625,0.0,858.9010620117188,0.3814280331134796,1.0,0.0,3.0,1.0,0.0
12388860,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8192702531814575,0.2533298432826996,0.228955864906311,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708923339844,0.8639610409736633,0.3000820577144623,0.2849377393722534,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.8365287780761719,0.2711410224437713,0.190399557352066,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.834571361541748,0.269202709197998,0.2558607161045074,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.8058803677558899,0.2405577450990677,1.087091326713562,287.07147216796875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2569274902344,287.07733154296875,1.0,0.4593227505683899,1.0,1.0,0.0,1.0,-2.457653760910034,2.457648754119873,4.862365130975377e-06,1.901368975639344,0.5679031014442444,0.5679031014442444,0.0,91.7124252319336,81.0,16855.662109375,-0.0,1231.60009765625,1.0,283.1499938964844,286.3603210449219,292.30828857421875,293.4998474121094,313.1693420410156,299.3944396972656,283.1499938964844,19801.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761194825172424,1.0,0.0,0.0,1.2458869218826294,1.2458925247192385,1.035739884969189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4474.81982421875,0.0,100.83308410644533,1895.4371337890625,0.0,804.3792724609375,0.3659413456916809,1.0,0.0,3.0,1.0,0.0
12388920,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8192702531814575,0.2533298432826996,0.228955864906311,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708923339844,0.8639610409736633,0.3000820577144623,0.2849377393722534,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.8365287780761719,0.2711410224437713,0.190399557352066,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.834571361541748,0.269202709197998,0.2558607161045074,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.8058803677558899,0.2405577450990677,1.087091326713562,287.07147216796875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2569274902344,287.07733154296875,1.0,0.4593227505683899,1.0,1.0,0.0,1.0,-2.457653760910034,2.457648754119873,4.862365130975377e-06,1.901368975639344,0.5679031014442444,0.5679031014442444,0.0,91.7124252319336,81.0,16855.662109375,-0.0,1231.60009765625,1.0,283.1499938964844,286.3603210449219,292.30828857421875,293.4998474121094,313.1693420410156,299.3944396972656,283.1499938964844,19801.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761194825172424,1.0,0.0,0.0,1.2458869218826294,1.2458925247192385,1.035739884969189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4474.81982421875,0.0,100.83308410644533,1895.4371337890625,0.0,804.3792724609375,0.3659413456916809,1.0,0.0,3.0,1.0,0.0
12388980,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805419921875,0.8379356265068054,0.2552437782287597,0.2304050773382187,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810607910156,0.8859002590179443,0.3028934299945831,0.2873069941997528,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1807556152344,0.85638427734375,0.2734799981117248,0.1918233633041381,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18072509765625,0.8547194004058838,0.2719441950321197,0.2581688463687897,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18035888671875,0.8243882656097412,0.2420018762350082,1.092237114906311,287.1815795898437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.265869140625,287.1867980957031,1.0,0.4568462669849396,1.0,1.0,0.0,1.0,-2.472907543182373,2.472902536392212,4.922859261569101e-06,1.9131684303283687,0.5543648600578308,0.5543648600578308,0.0,85.83551025390625,69.0,16406.689453125,-0.0,1225.12744140625,1.0,283.1499938964844,286.4522399902344,292.3256225585937,293.4901123046875,313.1693420410156,299.3944396972656,283.1499938964844,19479.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658704042434692,1.0,0.0,0.0,1.179629921913147,1.1796352863311768,9.285066226993877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4459.5576171875,0.0,89.76436614990234,1895.4371337890625,0.0,755.9927368164062,0.3531954288482666,1.0,0.0,3.0,1.0,0.0
12389040,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805419921875,0.8379356265068054,0.2552437782287597,0.2304050773382187,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810607910156,0.8859002590179443,0.3028934299945831,0.2873069941997528,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1807556152344,0.85638427734375,0.2734799981117248,0.1918233633041381,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18072509765625,0.8547194004058838,0.2719441950321197,0.2581688463687897,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18035888671875,0.8243882656097412,0.2420018762350082,1.092237114906311,287.1815795898437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.265869140625,287.1867980957031,1.0,0.4568462669849396,1.0,1.0,0.0,1.0,-2.472907543182373,2.472902536392212,4.922859261569101e-06,1.9131684303283687,0.5543648600578308,0.5543648600578308,0.0,85.83551025390625,69.0,16406.689453125,-0.0,1225.12744140625,1.0,283.1499938964844,286.4522399902344,292.3256225585937,293.4901123046875,313.1693420410156,299.3944396972656,283.1499938964844,19479.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658704042434692,1.0,0.0,0.0,1.179629921913147,1.1796352863311768,9.285066226993877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4459.5576171875,0.0,89.76436614990234,1895.4371337890625,0.0,755.9927368164062,0.3531954288482666,1.0,0.0,3.0,1.0,0.0
12389100,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23126220703125,0.8518052101135254,0.256231814622879,0.2311240434646606,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23175048828125,0.9020214676856996,0.3043303489685058,0.2884856462478637,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314758300781,0.8713257312774658,0.2746786773204803,0.1925291866064071,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314453125,0.8698006272315979,0.2733429968357086,0.2593134343624115,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2310791015625,0.8375244140625,0.242754578590393,1.0947771072387695,287.23223876953125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2702331542969,287.2371520996094,1.0,0.4548975825309753,1.0,1.0,0.0,1.0,-2.4804623126983643,2.480457305908203,4.9529585339769255e-06,1.9190105199813845,0.5483800768852234,0.5483800768852234,0.0,81.9084701538086,69.0,16207.0654296875,-0.0,1217.585205078125,1.0,283.1499938964844,286.4941711425781,292.3353271484375,293.4877624511719,313.1693420410156,299.3944396972656,283.1499938964844,19333.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611221194267273,1.0,0.0,0.0,1.1510341167449951,1.1510392427444458,8.840356713335495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4453.34521484375,0.0,85.25125122070312,1895.4371337890625,0.0,734.5411376953125,0.347747266292572,1.0,0.0,3.0,1.0,0.0
12389160,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27911376953125,0.8697118163108826,0.2572341859340668,0.2318404614925384,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2795715332031,0.9237730503082277,0.3057819306850433,0.2896618247032165,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8903993964195251,0.2758911550045013,0.1932324767112732,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8890354633331299,0.2747551500797272,0.2604540288448334,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789306640625,0.8543441295623779,0.2435220628976822,1.097305417060852,287.280029296875,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.27447509765625,287.2846374511719,1.0,0.4526157081127167,1.0,1.0,0.0,1.0,-2.4879891872406006,2.4879841804504395,4.9830387069960125e-06,1.924830198287964,0.5428954362869263,0.5428954362869263,0.0,77.51642608642578,57.0,16024.283203125,-0.0,1207.9852294921875,1.0,283.1499938964844,286.533447265625,292.3455505371094,293.4870300292969,313.1693420410156,299.3944396972656,283.1499938964844,19197.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566778182983398,1.0,0.0,0.0,1.1252049207687378,1.1252100467681885,8.448054700238573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4448.037109375,0.0,81.30877685546875,1895.4371337890625,0.0,715.0014038085938,0.342856228351593,1.0,0.0,3.0,1.0,0.0
12389220,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.9241706728935242,0.2592664062976837,0.2332654744386673,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.9823589324951172,0.3087141811847687,0.292007178068161,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666076660156,0.9494076371192932,0.2783432006835937,0.1946323812007904,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.9483503699302672,0.2776055335998535,0.2627250850200653,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36627197265625,0.905064821243286,0.2450869083404541,1.102332592010498,287.3672180175781,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2824401855469,287.37127685546875,1.0,0.4473351240158081,1.0,1.0,0.0,1.0,-2.502969741821289,2.502964735031128,5.043179498898098e-06,1.9364107847213743,0.533362090587616,0.533362090587616,0.0,67.73196411132812,45.0,15726.0966796875,-0.0,1184.2371826171875,1.0,283.1499938964844,286.6073608398437,292.3672790527344,293.4901428222656,313.1693420410156,299.3944396972656,283.1499938964844,18957.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487890243530273,1.0,0.0,0.0,1.0811220407485962,1.081127047538757,7.799071966019255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4440.556640625,0.0,74.86601257324219,1895.4371337890625,0.0,681.5660400390625,0.3345745205879211,1.0,0.0,3.0,1.0,0.0
12389280,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.9241706728935242,0.2592664062976837,0.2332654744386673,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.9823589324951172,0.3087141811847687,0.292007178068161,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666076660156,0.9494076371192932,0.2783432006835937,0.1946323812007904,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.9483503699302672,0.2776055335998535,0.2627250850200653,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36627197265625,0.905064821243286,0.2450869083404541,1.102332592010498,287.3672180175781,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2824401855469,287.37127685546875,1.0,0.4473351240158081,1.0,1.0,0.0,1.0,-2.502969741821289,2.502964735031128,5.043179498898098e-06,1.9364107847213743,0.533362090587616,0.533362090587616,0.0,67.73196411132812,45.0,15726.0966796875,-0.0,1184.2371826171875,1.0,283.1499938964844,286.6073608398437,292.3672790527344,293.4901428222656,313.1693420410156,299.3944396972656,283.1499938964844,18957.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487890243530273,1.0,0.0,0.0,1.0811220407485962,1.081127047538757,7.799071966019255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4440.556640625,0.0,74.86601257324219,1895.4371337890625,0.0,681.5660400390625,0.3345745205879211,1.0,0.0,3.0,1.0,0.0
12389340,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291687011719,0.976741373538971,0.2612096965312958,0.2347953170537948,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.9990000128746032,0.3130667507648468,0.2695654034614563,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.9961832761764526,0.2807138860225677,0.1961163729429245,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.9957988262176514,0.2803770303726196,0.265110433101654,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290771484375,0.958545744419098,0.2465810328722,1.1079269647598269,287.4295654296875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134033203125,297.2938537597656,287.4315185546875,1.0,0.43991419672966,1.0,1.0,0.0,1.0,-2.4893949031829834,2.4893898963928223,4.989489752915688e-06,1.9263421297073364,0.5254058837890625,0.5254058837890625,0.0,60.64102935791016,65.0,15456.291015625,-0.0,1137.99169921875,1.0,283.1499938964844,286.6714172363281,292.3910827636719,293.5002746582031,313.1693420410156,299.3944396972656,283.1499938964844,18762.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425152778625488,1.0,0.0,0.0,1.0456589460372925,1.0456637144088743,7.2958108887633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4436.18359375,0.0,69.95441436767578,1895.4371337890625,0.0,656.0833740234375,0.3279985189437866,1.0,0.0,3.0,1.0,0.0
12389400,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291687011719,0.976741373538971,0.2612096965312958,0.2347953170537948,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.9990000128746032,0.3130667507648468,0.2695654034614563,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.9961832761764526,0.2807138860225677,0.1961163729429245,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.9957988262176514,0.2803770303726196,0.265110433101654,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290771484375,0.958545744419098,0.2465810328722,1.1079269647598269,287.4295654296875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134033203125,297.2938537597656,287.4315185546875,1.0,0.43991419672966,1.0,1.0,0.0,1.0,-2.4893949031829834,2.4893898963928223,4.989489752915688e-06,1.9263421297073364,0.5254058837890625,0.5254058837890625,0.0,60.64102935791016,65.0,15456.291015625,-0.0,1137.99169921875,1.0,283.1499938964844,286.6714172363281,292.3910827636719,293.5002746582031,313.1693420410156,299.3944396972656,283.1499938964844,18762.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425152778625488,1.0,0.0,0.0,1.0456589460372925,1.0456637144088743,7.2958108887633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4436.18359375,0.0,69.95441436767578,1895.4371337890625,0.0,656.0833740234375,0.3279985189437866,1.0,0.0,3.0,1.0,0.0
12389460,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48486328125,0.9813500642776488,0.2630786597728729,0.2364525347948074,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,0.3198847770690918,0.2671192288398742,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,0.2832207977771759,0.1971175074577331,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,0.283253014087677,0.2668627500534057,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847106933594,0.9633821845054626,0.2480719685554504,1.1144416332244873,287.4854736328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.31658935546875,287.4889831542969,1.0,0.4422679245471954,1.0,1.0,0.0,1.0,-2.499420166015625,2.499415159225464,5.028417490393622e-06,1.933420896530152,0.5189525485038757,0.5189525485038757,0.0,60.610450744628906,85.0,15288.4443359375,-0.0,1149.6739501953125,1.0,283.1499938964844,286.726318359375,292.4130249023437,293.5103454589844,313.1693420410156,299.3944396972656,283.1499938964844,18601.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373471975326538,1.0,0.0,0.0,1.017095685005188,1.0171003341674805,6.902669014152707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4433.32568359375,0.0,66.16597747802734,1895.4371337890625,0.0,635.8063354492188,0.3227628767490387,1.0,0.0,3.0,1.0,0.0
12389520,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48486328125,0.9813500642776488,0.2630786597728729,0.2364525347948074,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,0.3198847770690918,0.2671192288398742,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,0.2832207977771759,0.1971175074577331,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,0.283253014087677,0.2668627500534057,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847106933594,0.9633821845054626,0.2480719685554504,1.1144416332244873,287.4854736328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.31658935546875,287.4889831542969,1.0,0.4422679245471954,1.0,1.0,0.0,1.0,-2.499420166015625,2.499415159225464,5.028417490393622e-06,1.933420896530152,0.5189525485038757,0.5189525485038757,0.0,60.610450744628906,85.0,15288.4443359375,-0.0,1149.6739501953125,1.0,283.1499938964844,286.726318359375,292.4130249023437,293.5103454589844,313.1693420410156,299.3944396972656,283.1499938964844,18601.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373471975326538,1.0,0.0,0.0,1.017095685005188,1.0171003341674805,6.902669014152707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4433.32568359375,0.0,66.16597747802734,1895.4371337890625,0.0,635.8063354492188,0.3227628767490387,1.0,0.0,3.0,1.0,0.0
