time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389580,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251159667969,0.9730810523033142,0.2641498446464538,0.2374486476182937,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5253295898437,0.9990000128746032,0.3227463364601135,0.2761102318763733,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252990722656,0.99375718832016,0.2845082879066467,0.1987859010696411,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252990722656,0.9939013123512268,0.284783124923706,0.2692937552928924,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5249938964844,0.9538448452949524,0.2489365488290786,1.1185036897659302,287.5258178710937,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3238220214844,287.5295715332031,1.0,0.4470194578170776,1.0,1.0,0.0,1.0,-2.520986795425415,2.520981550216675,5.115293788549025e-06,1.9499800205230715,0.5162326097488403,0.5162326097488403,0.0,62.58420181274414,85.0,15256.1806640625,-0.0,1183.8126220703125,1.0,283.1499938964844,286.7626647949219,292.42633056640625,293.5199584960937,313.1693420410156,299.3944396972656,283.1499938964844,18513.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350123643875122,1.0,0.0,0.0,1.0045204162597656,1.004525065422058,6.733036883588285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4435.00390625,0.0,64.50914764404297,1895.4371337890625,0.0,626.8524169921875,0.3204098343849182,1.0,0.0,3.0,1.0,0.0
12389640,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55816650390625,0.9605913758277892,0.2650060951709747,0.2382737398147583,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584716796875,0.9990000128746032,0.3241031169891357,0.2880850434303283,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583190917969,0.9834529161453248,0.2855233550071716,0.1995393335819244,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583190917969,0.9837995767593384,0.28598552942276,0.2704924345016479,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580139160156,0.9399720430374146,0.2496199011802673,1.121880292892456,287.5588684082031,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3251037597656,287.5627746582031,1.0,0.4521515369415283,1.0,1.0,0.0,1.0,-2.543044328689575,2.543039083480835,5.2049517762498e-06,1.9669266939163208,0.514531672000885,0.514531672000885,0.0,65.12002563476562,105.0,15254.2685546875,-0.0,1221.294189453125,1.0,283.1499938964844,286.79180908203125,292.4378356933594,293.5301513671875,313.1693420410156,299.3944396972656,283.1499938964844,18445.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533603310585022,1.0,0.0,0.0,0.996310293674469,0.9963148832321168,6.623425718998989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4437.67919921875,0.0,63.42337417602539,1895.4371337890625,0.0,621.5100708007812,0.3188417851924896,1.0,0.0,3.0,1.0,0.0
12389700,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5967712402344,0.9411638379096984,0.2659947574138641,0.2392545938491821,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971984863281,0.9990000128746032,0.3245542645454407,0.3057960569858551,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.966643452644348,0.2867003679275512,0.200429156422615,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.96727192401886,0.2873693704605102,0.2718952000141144,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966186523437,0.9196426272392272,0.2503930330276489,1.1258659362792969,287.5975036621094,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3215026855469,287.6014709472656,1.0,0.4592832624912262,1.0,1.0,0.0,1.0,-2.572861433029175,2.5728559494018555,5.327543021849124e-06,1.9899049997329712,0.5130739212036133,0.5130739212036133,0.0,68.95415496826172,105.0,15275.96875,-0.0,1274.9921875,1.0,283.1499938964844,286.8250427246094,292.451904296875,293.5443420410156,313.1693420410156,299.3944396972656,283.1499938964844,18370.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325300693511963,1.0,0.0,0.0,0.9887477159500122,0.9887522459030152,6.523256246282473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4442.05419921875,0.0,62.40940475463867,1895.4371337890625,0.0,617.4717407226562,0.3173538148403168,1.0,0.0,3.0,1.0,0.0
12389760,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285400390625,0.8993765711784363,0.2669315934181213,0.2403867989778518,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288146972656,0.966807782649994,0.3245232999324798,0.3077996969223022,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.628662109375,0.9244780540466307,0.2878318428993225,0.2014424353837967,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.628662109375,0.9254321455955504,0.2887046337127685,0.2734601497650146,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6284484863281,0.8809824585914612,0.2510946691036224,1.130511999130249,287.6290283203125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3148803710937,287.6315002441406,1.0,0.4665470123291015,1.0,1.0,0.0,1.0,-2.585883378982544,2.585878133773804,5.382516519603087e-06,2.000427961349488,0.5119991898536682,0.5119991898536682,0.0,76.55441284179688,125.0,15277.9736328125,-0.0,1324.6009521484375,1.0,283.1499938964844,286.8533935546875,292.4665832519531,293.5604553222656,313.1693420410156,299.3944396972656,283.1499938964844,18300.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320355892181396,1.0,0.0,0.0,0.9828807711601256,0.9828853011131288,6.446071409982326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4446.78759765625,0.0,61.60730743408203,1895.4371337890625,0.0,615.6200561523438,0.3161550760269165,1.0,0.0,3.0,1.0,0.0
12389820,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730041503906,0.8415451645851135,0.2686974108219147,0.2426135689020156,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732177734375,0.8967521786689758,0.3256799578666687,0.309210866689682,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.673095703125,0.8622685074806213,0.2899628579616546,0.203439861536026,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.673095703125,0.8634193539619446,0.2912488579750061,0.2765520215034485,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729431152344,0.825499415397644,0.2523504197597503,1.1394429206848145,287.67340087890625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3081359863281,287.6753845214844,1.0,0.4817638099193573,1.0,1.0,0.0,1.0,-2.606651782989502,2.6066462993621826,5.469313236972084e-06,2.0164899826049805,0.5108115673065186,0.5108115673065186,0.0,93.91121673583984,143.0,15306.9140625,-0.0,1428.6898193359375,1.0,283.1499938964844,286.8931579589844,292.4937744140625,293.5910949707031,313.1693420410156,299.3944396972656,283.1499938964844,18184.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322180986404419,1.0,0.0,0.0,0.9750364422798156,0.9750409126281738,6.34359054174638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4455.15673828125,0.0,60.5003662109375,1895.4371337890625,0.0,616.3029174804688,0.3144685626029968,1.0,0.0,3.0,1.0,0.0
12389880,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730041503906,0.8415451645851135,0.2686974108219147,0.2426135689020156,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732177734375,0.8967521786689758,0.3256799578666687,0.309210866689682,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.673095703125,0.8622685074806213,0.2899628579616546,0.203439861536026,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.673095703125,0.8634193539619446,0.2912488579750061,0.2765520215034485,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729431152344,0.825499415397644,0.2523504197597503,1.1394429206848145,287.67340087890625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3081359863281,287.6753845214844,1.0,0.4817638099193573,1.0,1.0,0.0,1.0,-2.606651782989502,2.6066462993621826,5.469313236972084e-06,2.0164899826049805,0.5108115673065186,0.5108115673065186,0.0,93.91121673583984,143.0,15306.9140625,-0.0,1428.6898193359375,1.0,283.1499938964844,286.8931579589844,292.4937744140625,293.5910949707031,313.1693420410156,299.3944396972656,283.1499938964844,18184.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322180986404419,1.0,0.0,0.0,0.9750364422798156,0.9750409126281738,6.34359054174638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4455.15673828125,0.0,60.5003662109375,1895.4371337890625,0.0,616.3029174804688,0.3144685626029968,1.0,0.0,3.0,1.0,0.0
12389940,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.710205078125,0.8045639395713806,0.270454466342926,0.244826853275299,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103881835937,0.8545847535133362,0.3276241421699524,0.311576634645462,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.8243750929832458,0.291936308145523,0.2053373008966446,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.8257571458816528,0.2936374545097351,0.2795120179653168,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71014404296875,0.7872520089149475,0.2534715831279754,1.1478009223937988,287.7105407714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3050842285156,287.7121887207031,1.0,0.4969987273216247,1.0,1.0,0.0,1.0,-2.6280338764190674,2.628028392791748,5.5593836805201136e-06,2.0330183506011963,0.5110424757003784,0.5110424757003784,0.0,111.79341888427734,131.0,15387.2236328125,-0.0,1537.3685302734375,1.0,283.1499938964844,286.925048828125,292.5180969238281,293.62078857421875,313.1693420410156,299.3944396972656,283.1499938964844,18080.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332257747650146,1.0,0.0,0.0,0.9724313616752625,0.9724358320236206,6.309738154186563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4464.9423828125,0.0,60.0058822631836,1895.4371337890625,0.0,620.0866088867188,0.3136585056781769,1.0,0.0,3.0,1.0,0.0
12390000,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.710205078125,0.8045639395713806,0.270454466342926,0.244826853275299,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103881835937,0.8545847535133362,0.3276241421699524,0.311576634645462,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.8243750929832458,0.291936308145523,0.2053373008966446,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.8257571458816528,0.2936374545097351,0.2795120179653168,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71014404296875,0.7872520089149475,0.2534715831279754,1.1478009223937988,287.7105407714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3050842285156,287.7121887207031,1.0,0.4969987273216247,1.0,1.0,0.0,1.0,-2.6280338764190674,2.628028392791748,5.5593836805201136e-06,2.0330183506011963,0.5110424757003784,0.5110424757003784,0.0,111.79341888427734,131.0,15387.2236328125,-0.0,1537.3685302734375,1.0,283.1499938964844,286.925048828125,292.5180969238281,293.62078857421875,313.1693420410156,299.3944396972656,283.1499938964844,18080.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332257747650146,1.0,0.0,0.0,0.9724313616752625,0.9724358320236206,6.309738154186563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4464.9423828125,0.0,60.0058822631836,1895.4371337890625,0.0,620.0866088867188,0.3136585056781769,1.0,0.0,3.0,1.0,0.0
12390060,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386169433594,0.7948947548866272,0.2722294628620147,0.2466239184141159,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8449416756629944,0.329875499010086,0.3138692677021026,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386779785156,0.8152682185173035,0.2938140332698822,0.2068248391151428,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386779785156,0.8170115351676941,0.2959234714508056,0.2819129824638366,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.7772205471992493,0.2545036673545837,1.1535807847976685,287.7388610839844,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3033142089844,287.7400207519531,1.0,0.5027713179588318,1.0,1.0,0.0,1.0,-2.644572496414185,2.644566774368286,5.629686256725108e-06,2.0458662509918213,0.5125901699066162,0.5125901699066162,0.0,118.23627471923828,119.0,15506.25390625,-0.0,1589.2991943359375,1.0,283.1499938964844,286.9483642578125,292.54217529296875,293.6521911621094,313.1693420410156,299.3944396972656,283.1499938964844,17986.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348264575004578,1.0,0.0,0.0,0.9746443033218384,0.9746487736701964,6.338488844903625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4476.486328125,0.0,60.061668395996094,1895.4371337890625,0.0,626.1448364257812,0.3136459589004516,1.0,0.0,3.0,1.0,0.0
12390120,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386169433594,0.7948947548866272,0.2722294628620147,0.2466239184141159,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8449416756629944,0.329875499010086,0.3138692677021026,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386779785156,0.8152682185173035,0.2938140332698822,0.2068248391151428,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386779785156,0.8170115351676941,0.2959234714508056,0.2819129824638366,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.7772205471992493,0.2545036673545837,1.1535807847976685,287.7388610839844,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3033142089844,287.7400207519531,1.0,0.5027713179588318,1.0,1.0,0.0,1.0,-2.644572496414185,2.644566774368286,5.629686256725108e-06,2.0458662509918213,0.5125901699066162,0.5125901699066162,0.0,118.23627471923828,119.0,15506.25390625,-0.0,1589.2991943359375,1.0,283.1499938964844,286.9483642578125,292.54217529296875,293.6521911621094,313.1693420410156,299.3944396972656,283.1499938964844,17986.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348264575004578,1.0,0.0,0.0,0.9746443033218384,0.9746487736701964,6.338488844903625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4476.486328125,0.0,60.061668395996094,1895.4371337890625,0.0,626.1448364257812,0.3136459589004516,1.0,0.0,3.0,1.0,0.0
12390180,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587585449219,0.7997547388076782,0.2740811109542846,0.2482008635997772,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7588195800781,0.8498976826667786,0.332276701927185,0.316034734249115,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587890625,0.8197649717330933,0.2956728637218475,0.2080718725919723,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587890625,0.821821928024292,0.2981789708137512,0.2839775085449219,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586975097656,0.7812131643295288,0.2555141150951385,1.1578068733215332,287.7589111328125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3023986816406,287.7597045898437,1.0,0.5034945011138916,1.0,1.0,0.0,1.0,-2.6581289768218994,2.658123254776001,5.687550583388656e-06,2.0563530921936035,0.5153642296791077,0.5153642296791077,0.0,117.09754943847656,107.0,15665.0712890625,-0.0,1603.2364501953125,1.0,283.1499938964844,286.96337890625,292.56719970703125,293.6864624023437,313.1693420410156,299.3944396972656,283.1499938964844,17899.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369952321052551,1.0,0.0,0.0,0.9812864065170288,0.981290876865387,6.42517576920909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4489.91162109375,0.0,60.62193298339844,1895.4371337890625,0.0,634.4483032226562,0.3143669664859772,1.0,0.0,3.0,1.0,0.0
12390240,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587585449219,0.7997547388076782,0.2740811109542846,0.2482008635997772,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7588195800781,0.8498976826667786,0.332276701927185,0.316034734249115,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587890625,0.8197649717330933,0.2956728637218475,0.2080718725919723,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587890625,0.821821928024292,0.2981789708137512,0.2839775085449219,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586975097656,0.7812131643295288,0.2555141150951385,1.1578068733215332,287.7589111328125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3023986816406,287.7597045898437,1.0,0.5034945011138916,1.0,1.0,0.0,1.0,-2.6581289768218994,2.658123254776001,5.687550583388656e-06,2.0563530921936035,0.5153642296791077,0.5153642296791077,0.0,117.09754943847656,107.0,15665.0712890625,-0.0,1603.2364501953125,1.0,283.1499938964844,286.96337890625,292.56719970703125,293.6864624023437,313.1693420410156,299.3944396972656,283.1499938964844,17899.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369952321052551,1.0,0.0,0.0,0.9812864065170288,0.981290876865387,6.42517576920909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4489.91162109375,0.0,60.62193298339844,1895.4371337890625,0.0,634.4483032226562,0.3143669664859772,1.0,0.0,3.0,1.0,0.0
12390300,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662658691406,0.8057278990745544,0.2750465869903564,0.2489525079727172,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7663269042969,0.8559909462928772,0.3335129916667938,0.317084789276123,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76629638671875,0.825267493724823,0.2965971827507019,0.2086409628391266,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76629638671875,0.8274840712547302,0.2992982268333435,0.2849324941635132,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662353515625,0.7866373658180237,0.256016194820404,1.1595709323883057,287.7663879394531,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3021545410156,287.7670593261719,1.0,0.502602219581604,1.0,1.0,0.0,1.0,-2.664245843887329,2.6642403602600098,5.713745395041769e-06,2.061079502105713,0.517196536064148,0.517196536064148,0.0,114.73650360107422,107.0,15759.869140625,-0.0,1601.173583984375,1.0,283.1499938964844,286.96826171875,292.5802307128906,293.7049560546875,313.1693420410156,299.3944396972656,283.1499938964844,17857.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383101105690002,1.0,0.0,0.0,0.9862058758735656,0.9862103462219238,6.489759840633269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4497.42578125,0.0,61.08536148071289,1895.4371337890625,0.0,639.5362548828125,0.3149920701980591,1.0,0.0,3.0,1.0,0.0
12390360,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77227783203125,0.8134340643882751,0.2760570645332336,0.249708667397499,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7723388671875,0.8642190098762512,0.3347724676132202,0.3181245326995849,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7723083496094,0.832570493221283,0.2975132465362549,0.2091816961765289,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7723083496094,0.8349757194519043,0.3004077672958374,0.2858474552631378,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7722473144531,0.793996274471283,0.2565161883831024,1.1611735820770264,287.7723693847656,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3020324707031,287.7728881835937,1.0,0.5011341571807861,1.0,1.0,0.0,1.0,-2.670079469680786,2.670073747634888,5.738776053476613e-06,2.0655839443206787,0.5193156599998474,0.5193156599998474,0.0,111.54865264892578,95.0,15864.9375,-0.0,1594.9310302734375,1.0,283.1499938964844,286.9715270996094,292.5936889648437,293.72442626953125,313.1693420410156,299.3944396972656,283.1499938964844,17815.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397914052009583,1.0,0.0,0.0,0.9921574592590332,0.9921619296073914,6.568325261468999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4505.49365234375,0.0,61.66912841796875,1895.4371337890625,0.0,645.3169555664062,0.3157890141010284,1.0,0.0,3.0,1.0,0.0
12390420,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801208496094,0.8334402441978455,0.2781691551208496,0.2512528896331787,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801513671875,0.8872730731964111,0.3373366594314575,0.3201858699321747,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801208496094,0.8529447913169861,0.2993234992027282,0.2101960629224777,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801208496094,0.8558545708656311,0.3026008903980255,0.2875825762748718,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78009033203125,0.8140266537666321,0.2575070261955261,1.1640139818191528,287.7801513671875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3020935058594,287.7804260253906,1.0,0.4969541132450104,1.0,1.0,0.0,1.0,-2.681130170822144,2.681124448776245,5.786331712442916e-06,2.074111223220825,0.5243961215019226,0.5243961215019226,0.0,103.39675903320312,83.0,16105.9130859375,-0.0,1573.3590087890625,1.0,283.1499938964844,286.9735412597656,292.6217956542969,293.766357421875,313.1693420410156,299.3944396972656,283.1499938964844,17733.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432855486869812,1.0,0.0,0.0,1.0071172714233398,1.0071216821670532,6.767893268033731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4523.3134765625,0.0,63.202293395996094,1895.4371337890625,0.0,659.160400390625,0.3178976476192474,1.0,0.0,3.0,1.0,0.0
12390480,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801208496094,0.8334402441978455,0.2781691551208496,0.2512528896331787,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801513671875,0.8872730731964111,0.3373366594314575,0.3201858699321747,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801208496094,0.8529447913169861,0.2993234992027282,0.2101960629224777,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801208496094,0.8558545708656311,0.3026008903980255,0.2875825762748718,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78009033203125,0.8140266537666321,0.2575070261955261,1.1640139818191528,287.7801513671875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3020935058594,287.7804260253906,1.0,0.4969541132450104,1.0,1.0,0.0,1.0,-2.681130170822144,2.681124448776245,5.786331712442916e-06,2.074111223220825,0.5243961215019226,0.5243961215019226,0.0,103.39675903320312,83.0,16105.9130859375,-0.0,1573.3590087890625,1.0,283.1499938964844,286.9735412597656,292.6217956542969,293.766357421875,313.1693420410156,299.3944396972656,283.1499938964844,17733.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432855486869812,1.0,0.0,0.0,1.0071172714233398,1.0071216821670532,6.767893268033731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4523.3134765625,0.0,63.202293395996094,1895.4371337890625,0.0,659.160400390625,0.3178976476192474,1.0,0.0,3.0,1.0,0.0
12390540,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.8621786236763,0.280330628156662,0.252800703048706,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.921580970287323,0.3399338722229004,0.3222255408763885,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.883117139339447,0.3011040091514587,0.211146131157875,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.8866418600082397,0.3047593832015991,0.2892258465290069,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.8403739929199219,0.2584814429283142,1.1665056943893433,287.7828063964844,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.30230712890625,287.7828674316406,1.0,0.4916782081127167,1.0,1.0,0.0,1.0,-2.6915524005889893,2.691546678543091,5.831352154928027e-06,2.082148551940918,0.5305621027946472,0.5305621027946472,0.0,93.71446990966795,71.0,16387.443359375,-0.0,1543.685302734375,1.0,283.1499938964844,286.9698791503906,292.6513977050781,293.8122253417969,313.1693420410156,299.3944396972656,283.1499938964844,17651.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475060939788818,1.0,0.0,0.0,1.026084542274475,1.026089072227478,7.025216319789251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4543.365234375,0.0,65.23597717285156,1895.4371337890625,0.0,676.2763061523438,0.320694625377655,1.0,0.0,3.0,1.0,0.0
12390600,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.8621786236763,0.280330628156662,0.252800703048706,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.921580970287323,0.3399338722229004,0.3222255408763885,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.883117139339447,0.3011040091514587,0.211146131157875,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.8866418600082397,0.3047593832015991,0.2892258465290069,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.8403739929199219,0.2584814429283142,1.1665056943893433,287.7828063964844,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.30230712890625,287.7828674316406,1.0,0.4916782081127167,1.0,1.0,0.0,1.0,-2.6915524005889893,2.691546678543091,5.831352154928027e-06,2.082148551940918,0.5305621027946472,0.5305621027946472,0.0,93.71446990966795,71.0,16387.443359375,-0.0,1543.685302734375,1.0,283.1499938964844,286.9698791503906,292.6513977050781,293.8122253417969,313.1693420410156,299.3944396972656,283.1499938964844,17651.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475060939788818,1.0,0.0,0.0,1.026084542274475,1.026089072227478,7.025216319789251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4543.365234375,0.0,65.23597717285156,1895.4371337890625,0.0,676.2763061523438,0.320694625377655,1.0,0.0,3.0,1.0,0.0
12390660,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.905220091342926,0.2825185358524322,0.2543411552906036,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806701660156,0.971364974975586,0.3425468504428863,0.3242480456829071,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.929391086101532,0.3028483688831329,0.2120467871427536,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.9340338110923768,0.3068771660327911,0.2907977700233459,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.8796470761299133,0.2594295740127563,1.1687259674072266,287.7806701660156,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.30255126953125,287.7804870605469,1.0,0.4857284426689148,1.0,1.0,0.0,1.0,-2.7014739513397217,2.7014682292938232,5.874363978364272e-06,2.08979606628418,0.5377777814865112,0.5377777814865112,0.0,83.13124084472656,59.0,16708.9375,-0.0,1508.9180908203125,1.0,283.1499938964844,286.9608764648437,292.6824035644531,293.8618469238281,313.1693420410156,299.3944396972656,283.1499938964844,17566.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524408221244812,1.0,0.0,0.0,1.049033522605896,1.0490381717681885,7.34297742610579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4565.63330078125,0.0,67.8000259399414,1895.4371337890625,0.0,696.8477172851562,0.3241965174674988,1.0,0.0,3.0,1.0,0.0
12390720,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.905220091342926,0.2825185358524322,0.2543411552906036,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806701660156,0.971364974975586,0.3425468504428863,0.3242480456829071,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.929391086101532,0.3028483688831329,0.2120467871427536,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.9340338110923768,0.3068771660327911,0.2907977700233459,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.8796470761299133,0.2594295740127563,1.1687259674072266,287.7806701660156,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.30255126953125,287.7804870605469,1.0,0.4857284426689148,1.0,1.0,0.0,1.0,-2.7014739513397217,2.7014682292938232,5.874363978364272e-06,2.08979606628418,0.5377777814865112,0.5377777814865112,0.0,83.13124084472656,59.0,16708.9375,-0.0,1508.9180908203125,1.0,283.1499938964844,286.9608764648437,292.6824035644531,293.8618469238281,313.1693420410156,299.3944396972656,283.1499938964844,17566.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524408221244812,1.0,0.0,0.0,1.049033522605896,1.0490381717681885,7.34297742610579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4565.63330078125,0.0,67.8000259399414,1895.4371337890625,0.0,696.8477172851562,0.3241965174674988,1.0,0.0,3.0,1.0,0.0
12390780,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77691650390625,0.9449445605278016,0.2839503288269043,0.2553584277629852,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77685546875,0.9990000128746032,0.3442573547363281,0.3230213224887848,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7768859863281,0.9680697321891784,0.3039254546165466,0.2126106470823288,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7768859863281,0.9723380208015442,0.3081924021244049,0.2917853593826294,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77691650390625,0.9140222668647766,0.2600124776363373,1.1701133251190186,287.7768249511719,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.302734375,287.7763061523437,1.0,0.481567770242691,1.0,1.0,0.0,1.0,-2.705033540725708,2.7050278186798096,5.890525244467426e-06,2.092867851257324,0.5429248809814453,0.5429248809814453,0.0,76.50548553466797,59.0,16930.826171875,-0.0,1483.1815185546875,1.0,283.1499938964844,286.9523620605469,292.7029113769531,293.8955078125,313.1693420410156,299.3944396972656,283.1499938964844,17510.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555951714515686,1.0,0.0,0.0,1.0657927989959717,1.0657973289489746,7.579472338647977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4581.0126953125,0.0,69.73626708984375,1895.4371337890625,0.0,711.8577270507812,0.326816201210022,1.0,0.0,3.0,1.0,0.0
12390840,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688903808594,0.9577459692955016,0.2847273349761963,0.2560018002986908,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.3456911742687225,0.3121470212936401,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688293457031,0.9790970087051392,0.3044768273830414,0.2129625082015991,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.768798828125,0.983127236366272,0.3088785707950592,0.2923880815505981,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689514160156,0.9265074133872986,0.2602945864200592,1.171149492263794,287.76861572265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3041076660156,287.7670593261719,1.0,0.4785459041595459,1.0,1.0,0.0,1.0,-2.694889783859253,2.6948840618133545,5.846638032380724e-06,2.085118770599365,0.5459160208702087,0.5459160208702087,0.0,74.2981185913086,79.0,17033.732421875,-0.0,1459.1529541015625,1.0,283.1499938964844,286.9434509277344,292.7146301269531,293.9147033691406,313.1693420410156,299.3944396972656,283.1499938964844,17480.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580304265022278,1.0,0.0,0.0,1.0758388042449951,1.0758434534072876,7.723032524609152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4589.3203125,0.0,70.92607879638672,1895.4371337890625,0.0,720.893798828125,0.3284139037132263,1.0,0.0,3.0,1.0,0.0
12390900,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567749023437,0.9632277488708496,0.2858204543590545,0.2569493949413299,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.9990000128746032,0.3483348488807678,0.308205634355545,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.9834538102149964,0.3052383661270141,0.2134763300418853,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.9874778389930724,0.3098298609256744,0.2932610511779785,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568054199219,0.9316185712814332,0.2606977522373199,1.1728100776672363,287.75665283203125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.30926513671875,287.7560729980469,1.0,0.478773832321167,1.0,1.0,0.0,1.0,-2.6949145793914795,2.694908618927002,5.845688974659424e-06,2.084635019302368,0.5502344965934753,0.5502344965934753,0.0,73.62206268310547,79.0,17212.70703125,-0.0,1456.1014404296875,1.0,283.1499938964844,286.92919921875,292.7304992675781,293.9405822753906,313.1693420410156,299.3944396972656,283.1499938964844,17441.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609443783760071,1.0,0.0,0.0,1.0903688669204712,1.0903735160827637,7.933052614816918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4600.7294921875,0.0,72.68572235107422,1895.4371337890625,0.0,733.7499389648438,0.3307642936706543,1.0,0.0,3.0,1.0,0.0
12390960,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75225830078125,0.9607042074203492,0.2869265675544739,0.2579546272754669,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7522277832031,0.9990000128746032,0.3507319688796997,0.3117749094963074,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7522277832031,0.9808903932571412,0.3059943616390228,0.2140208780765533,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7522277832031,0.985173225402832,0.3107757270336151,0.2941771149635315,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75225830078125,0.928043246269226,0.2611061036586761,1.1747353076934814,287.752197265625,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3135986328125,287.7521057128906,1.0,0.4809971749782562,1.0,1.0,0.0,1.0,-2.704465866088867,2.7044599056243896,5.886794042453403e-06,2.0918309688568115,0.5548951029777527,0.5548951029777527,0.0,74.5473403930664,99.0,17424.90234375,-0.0,1473.527099609375,1.0,283.1499938964844,286.9199523925781,292.74658203125,293.9676818847656,313.1693420410156,299.3944396972656,283.1499938964844,17396.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638925433158875,1.0,0.0,0.0,1.106033205986023,1.1060378551483154,8.162623288399119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4614.02392578125,0.0,74.61185455322266,1895.4371337890625,0.0,746.9843139648438,0.3333108425140381,1.0,0.0,3.0,1.0,0.0
12391020,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.9380583167076112,0.2891854643821716,0.260111540555954,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75408935546875,0.9990000128746032,0.353316456079483,0.3342233002185821,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.9596754908561708,0.3075043857097626,0.2151881009340286,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.9650413990020752,0.3126597106456756,0.2961113452911377,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540283203125,0.904056191444397,0.2619181871414184,1.1791340112686155,287.7541198730469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3125915527344,287.75457763671875,1.0,0.490461528301239,1.0,1.0,0.0,1.0,-2.742736339569092,2.7427303791046143,6.054190635040868e-06,2.1212503910064697,0.5652215480804443,0.5652215480804443,0.0,80.01554107666016,119.0,17930.673828125,-0.0,1552.8883056640625,1.0,283.1499938964844,286.9086303710937,292.7826232910156,294.0302429199219,313.1693420410156,299.3944396972656,283.1499938964844,17288.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704197883605957,1.0,0.0,0.0,1.1410517692565918,1.1410565376281738,8.687685948416404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4645.8193359375,0.0,79.05075073242188,1895.4371337890625,0.0,777.1143188476562,0.3390786647796631,1.0,0.0,3.0,1.0,0.0
12391080,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.9380583167076112,0.2891854643821716,0.260111540555954,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75408935546875,0.9990000128746032,0.353316456079483,0.3342233002185821,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.9596754908561708,0.3075043857097626,0.2151881009340286,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.9650413990020752,0.3126597106456756,0.2961113452911377,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540283203125,0.904056191444397,0.2619181871414184,1.1791340112686155,287.7541198730469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3125915527344,287.75457763671875,1.0,0.490461528301239,1.0,1.0,0.0,1.0,-2.742736339569092,2.7427303791046143,6.054190635040868e-06,2.1212503910064697,0.5652215480804443,0.5652215480804443,0.0,80.01554107666016,119.0,17930.673828125,-0.0,1552.8883056640625,1.0,283.1499938964844,286.9086303710937,292.7826232910156,294.0302429199219,313.1693420410156,299.3944396972656,283.1499938964844,17288.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704197883605957,1.0,0.0,0.0,1.1410517692565918,1.1410565376281738,8.687685948416404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4645.8193359375,0.0,79.05075073242188,1895.4371337890625,0.0,777.1143188476562,0.3390786647796631,1.0,0.0,3.0,1.0,0.0
12391140,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442321777344,0.878839910030365,0.2913203537464142,0.2625811696052551,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.744140625,0.9437149167060852,0.3545548617839813,0.336161345243454,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.74420166015625,0.8966553807258606,0.308849424123764,0.216564267873764,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74420166015625,0.9019977450370787,0.3143755495548248,0.2983230948448181,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442626953125,0.8496825695037842,0.2625429034233093,1.1847761869430542,287.7440795898437,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30426025390625,287.7434387207031,1.0,0.5025743246078491,1.0,1.0,0.0,1.0,-2.7594308853149414,2.759424924850464,6.12868825555779e-06,2.134428262710572,0.5765736699104309,0.5765736699104309,0.0,94.4582748413086,139.0,18432.3359375,-0.0,1644.644287109375,1.0,283.1499938964844,286.8877258300781,292.8228454589844,294.1010437011719,313.1693420410156,299.3944396972656,283.1499938964844,17174.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782616138458252,1.0,0.0,0.0,1.180803656578064,1.1808085441589355,9.303552417350148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4680.0390625,0.0,84.361328125,1895.4371337890625,0.0,814.8614501953125,0.3458045125007629,1.0,0.0,3.0,1.0,0.0
12391200,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442321777344,0.878839910030365,0.2913203537464142,0.2625811696052551,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.744140625,0.9437149167060852,0.3545548617839813,0.336161345243454,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.74420166015625,0.8966553807258606,0.308849424123764,0.216564267873764,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74420166015625,0.9019977450370787,0.3143755495548248,0.2983230948448181,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442626953125,0.8496825695037842,0.2625429034233093,1.1847761869430542,287.7440795898437,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30426025390625,287.7434387207031,1.0,0.5025743246078491,1.0,1.0,0.0,1.0,-2.7594308853149414,2.759424924850464,6.12868825555779e-06,2.134428262710572,0.5765736699104309,0.5765736699104309,0.0,94.4582748413086,139.0,18432.3359375,-0.0,1644.644287109375,1.0,283.1499938964844,286.8877258300781,292.8228454589844,294.1010437011719,313.1693420410156,299.3944396972656,283.1499938964844,17174.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782616138458252,1.0,0.0,0.0,1.180803656578064,1.1808085441589355,9.303552417350148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4680.0390625,0.0,84.361328125,1895.4371337890625,0.0,814.8614501953125,0.3458045125007629,1.0,0.0,3.0,1.0,0.0
12391260,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7266540527344,0.8369553685188293,0.2933449745178222,0.265020340681076,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265625,0.8920755386352539,0.3564848303794861,0.3384990692138672,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72662353515625,0.851853609085083,0.3100183308124542,0.2178842425346374,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72662353515625,0.8569571375846863,0.3159201443195343,0.3004627227783203,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267150878906,0.8093390464782715,0.2630020976066589,1.1900652647018433,287.7265014648437,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.2992858886719,287.7257080078125,1.0,0.5161023139953613,1.0,1.0,0.0,1.0,-2.775702953338623,2.7756967544555664,6.201118594617583e-06,2.1469857692718506,0.5888434052467346,0.5888434052467346,0.0,111.43487548828124,157.0,18970.4140625,-0.0,1749.0074462890625,1.0,283.1499938964844,286.8591613769531,292.8621826171875,294.1725769042969,313.1693420410156,299.3944396972656,283.1499938964844,17060.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869418382644653,1.0,0.0,0.0,1.2248821258544922,1.224887132644653,1.0011104478735433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4715.32080078125,0.0,90.59950256347656,1895.4371337890625,0.0,858.6810302734375,0.353473961353302,1.0,0.0,3.0,1.0,0.0
12391320,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7266540527344,0.8369553685188293,0.2933449745178222,0.265020340681076,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265625,0.8920755386352539,0.3564848303794861,0.3384990692138672,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72662353515625,0.851853609085083,0.3100183308124542,0.2178842425346374,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72662353515625,0.8569571375846863,0.3159201443195343,0.3004627227783203,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267150878906,0.8093390464782715,0.2630020976066589,1.1900652647018433,287.7265014648437,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.2992858886719,287.7257080078125,1.0,0.5161023139953613,1.0,1.0,0.0,1.0,-2.775702953338623,2.7756967544555664,6.201118594617583e-06,2.1469857692718506,0.5888434052467346,0.5888434052467346,0.0,111.43487548828124,157.0,18970.4140625,-0.0,1749.0074462890625,1.0,283.1499938964844,286.8591613769531,292.8621826171875,294.1725769042969,313.1693420410156,299.3944396972656,283.1499938964844,17060.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869418382644653,1.0,0.0,0.0,1.2248821258544922,1.224887132644653,1.0011104478735433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4715.32080078125,0.0,90.59950256347656,1895.4371337890625,0.0,858.6810302734375,0.353473961353302,1.0,0.0,3.0,1.0,0.0
