time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391380,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.8067955374717712,0.2953280508518219,0.2674466371536255,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.8575417995452881,0.3586842715740204,0.3411968946456909,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.8204461336135864,0.3110279142856598,0.219111368060112,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.8254309296607971,0.3173070847988128,0.3024792373180389,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050476074219,0.7765613794326782,0.263325035572052,1.1948599815368652,287.70477294921875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.29559326171875,287.70379638671875,1.0,0.5297033190727234,1.0,1.0,0.0,1.0,-2.79152250289917,2.7915163040161133,6.271960501180729e-06,2.1592020988464355,0.60201495885849,0.60201495885849,0.0,129.1486053466797,145.0,19541.490234375,-0.0,1857.3843994140625,1.0,283.1499938964844,286.8260803222656,292.9004211425781,294.24493408203125,313.1693420410156,299.3944396972656,283.1499938964844,16942.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59614497423172,1.0,0.0,0.0,1.2733447551727295,1.2733500003814695,1.0818958884328825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4752.24951171875,0.0,97.88245391845705,1895.4371337890625,0.0,907.5621948242188,0.3621201515197754,1.0,0.0,3.0,1.0,0.0
12391440,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.8067955374717712,0.2953280508518219,0.2674466371536255,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.8575417995452881,0.3586842715740204,0.3411968946456909,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.8204461336135864,0.3110279142856598,0.219111368060112,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.8254309296607971,0.3173070847988128,0.3024792373180389,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050476074219,0.7765613794326782,0.263325035572052,1.1948599815368652,287.70477294921875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.29559326171875,287.70379638671875,1.0,0.5297033190727234,1.0,1.0,0.0,1.0,-2.79152250289917,2.7915163040161133,6.271960501180729e-06,2.1592020988464355,0.60201495885849,0.60201495885849,0.0,129.1486053466797,145.0,19541.490234375,-0.0,1857.3843994140625,1.0,283.1499938964844,286.8260803222656,292.9004211425781,294.24493408203125,313.1693420410156,299.3944396972656,283.1499938964844,16942.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59614497423172,1.0,0.0,0.0,1.2733447551727295,1.2733500003814695,1.0818958884328825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4752.24951171875,0.0,97.88245391845705,1895.4371337890625,0.0,907.5621948242188,0.3621201515197754,1.0,0.0,3.0,1.0,0.0
12391500,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6919250488281,0.8008025288581848,0.2962974309921264,0.2684713006019592,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.8514045476913452,0.3598209321498871,0.3424171805381775,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69189453125,0.8143420219421387,0.3114844858646393,0.2195571511983871,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69189453125,0.8195118308067322,0.3179505467414856,0.3032596111297607,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6920166015625,0.770155668258667,0.2634424865245819,1.196205735206604,287.69171142578125,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2939453125,287.69049072265625,1.0,0.5326391458511353,1.0,1.0,0.0,1.0,-2.797316789627075,2.7973105907440186,6.298129392234841e-06,2.163731813430786,0.6089152097702026,0.6089152097702026,0.0,133.43931579589844,145.0,19833.326171875,-0.0,1886.8966064453125,1.0,283.1499938964844,286.8074645996094,292.9192810058594,294.2814025878906,313.1693420410156,299.3944396972656,283.1499938964844,16882.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008815765380859,1.0,0.0,0.0,1.2991973161697388,1.299202561378479,1.1262729771033265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4771.1923828125,0.0,101.95553588867188,1895.4371337890625,0.0,933.7202758789062,0.3668177127838135,1.0,0.0,3.0,1.0,0.0
12391560,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.7993210554122925,0.2972669899463653,0.2693923413753509,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767578125,0.8498908281326294,0.3609771430492401,0.3435522019863128,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.8124527931213379,0.3119271695613861,0.2199117392301559,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768493652344,0.8177931308746338,0.3185769915580749,0.3039140999317169,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.7680433988571167,0.263546884059906,1.1969709396362305,287.6766662597656,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.29248046875,287.6753234863281,1.0,0.5340940952301025,1.0,1.0,0.0,1.0,-2.801922082901001,2.8019158840179443,6.318890427792212e-06,2.167297124862671,0.6160043478012085,0.6160043478012085,0.0,135.06198120117188,133.0,20128.521484375,-0.0,1901.89794921875,1.0,283.1499938964844,286.7870483398437,292.9378967285156,294.31787109375,313.1693420410156,299.3944396972656,283.1499938964844,16823.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056702733039856,1.0,0.0,0.0,1.326084017753601,1.3260893821716309,1.173371444451732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4790.267578125,0.0,106.33605194091795,1895.4371337890625,0.0,960.8312377929688,0.3717644512653351,1.0,0.0,3.0,1.0,0.0
12391620,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.804253876209259,0.2992096543312073,0.271055519580841,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.8548527956008911,0.363333910703659,0.3456780016422272,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.8161816000938416,0.3127860128879547,0.2204579412937164,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.821742594242096,0.3197951316833496,0.3049942553043365,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6431884765625,0.7712027430534363,0.2637341320514679,1.1974726915359497,287.6427917480469,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2900695800781,287.6412353515625,1.0,0.5336994528770447,1.0,1.0,0.0,1.0,-2.8090357780456543,2.8090295791625977,6.350994226522744e-06,2.1727890968322754,0.630738377571106,0.630738377571106,0.0,133.39181518554688,121.0,20731.0,-0.0,1905.1558837890625,1.0,283.1499938964844,286.7425842285156,292.974609375,294.3907165527344,313.1693420410156,299.3944396972656,283.1499938964844,16703.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153002977371216,1.0,0.0,0.0,1.3828877210617063,1.382893204689026,1.2760486356455658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4829.09326171875,0.0,116.08390045166016,1895.4371337890625,0.0,1017.2825927734376,0.3824016451835632,1.0,0.0,3.0,1.0,0.0
12391680,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.804253876209259,0.2992096543312073,0.271055519580841,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.8548527956008911,0.363333910703659,0.3456780016422272,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.8161816000938416,0.3127860128879547,0.2204579412937164,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.821742594242096,0.3197951316833496,0.3049942553043365,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6431884765625,0.7712027430534363,0.2637341320514679,1.1974726915359497,287.6427917480469,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2900695800781,287.6412353515625,1.0,0.5336994528770447,1.0,1.0,0.0,1.0,-2.8090357780456543,2.8090295791625977,6.350994226522744e-06,2.1727890968322754,0.630738377571106,0.630738377571106,0.0,133.39181518554688,121.0,20731.0,-0.0,1905.1558837890625,1.0,283.1499938964844,286.7425842285156,292.974609375,294.3907165527344,313.1693420410156,299.3944396972656,283.1499938964844,16703.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153002977371216,1.0,0.0,0.0,1.3828877210617063,1.382893204689026,1.2760486356455658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4829.09326171875,0.0,116.08390045166016,1895.4371337890625,0.0,1017.2825927734376,0.3824016451835632,1.0,0.0,3.0,1.0,0.0
12391740,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60528564453125,0.8162463903427124,0.3011479079723358,0.2725601196289062,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051025390625,0.8677049279212952,0.3657313287258148,0.3476812541484833,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6052551269531,0.8267841339111328,0.3136147856712341,0.2208601534366607,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.605224609375,0.832619309425354,0.3209744691848755,0.3058706223964691,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054382324219,0.7814990282058716,0.2639017403125763,1.1970911026000977,287.6050109863281,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2880859375,287.6033020019531,1.0,0.5304335951805115,1.0,1.0,0.0,1.0,-2.814331293106079,2.814324855804444,6.374909389705863e-06,2.17686128616333,0.6461881995201111,0.6461881995201111,0.0,127.44914245605467,109.0,21348.732421875,-0.0,1885.0347900390625,1.0,283.1499938964844,286.6942749023437,293.01104736328125,294.4640197753906,313.1693420410156,299.3944396972656,283.1499938964844,16585.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249263286590576,1.0,0.0,0.0,1.4436241388320925,1.4436298608779907,1.390598356465489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.947265625,0.0,127.27276611328124,1895.4371337890625,0.0,1076.208984375,0.3940283060073852,1.0,0.0,3.0,1.0,0.0
12391800,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60528564453125,0.8162463903427124,0.3011479079723358,0.2725601196289062,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051025390625,0.8677049279212952,0.3657313287258148,0.3476812541484833,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6052551269531,0.8267841339111328,0.3136147856712341,0.2208601534366607,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.605224609375,0.832619309425354,0.3209744691848755,0.3058706223964691,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054382324219,0.7814990282058716,0.2639017403125763,1.1970911026000977,287.6050109863281,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2880859375,287.6033020019531,1.0,0.5304335951805115,1.0,1.0,0.0,1.0,-2.814331293106079,2.814324855804444,6.374909389705863e-06,2.17686128616333,0.6461881995201111,0.6461881995201111,0.0,127.44914245605467,109.0,21348.732421875,-0.0,1885.0347900390625,1.0,283.1499938964844,286.6942749023437,293.01104736328125,294.4640197753906,313.1693420410156,299.3944396972656,283.1499938964844,16585.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249263286590576,1.0,0.0,0.0,1.4436241388320925,1.4436298608779907,1.390598356465489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.947265625,0.0,127.27276611328124,1895.4371337890625,0.0,1076.208984375,0.3940283060073852,1.0,0.0,3.0,1.0,0.0
12391860,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645751953125,0.8332375288009644,0.3030665516853332,0.273959219455719,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.8874645233154297,0.3681532740592956,0.3496147096157074,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.843044638633728,0.3144099116325378,0.2211687862873077,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56451416015625,0.8494377732276917,0.3221137523651123,0.3066137135028839,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.797765851020813,0.2640491127967834,1.196165680885315,287.56427001953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.28631591796875,287.5624694824219,1.0,0.5254656672477722,1.0,1.0,0.0,1.0,-2.8184893131256104,2.8184828758239746,6.393691819539527e-06,2.180046319961548,0.6623311042785645,0.6623311042785645,0.0,119.0219497680664,97.0,21979.65625,-0.0,1851.1041259765625,1.0,283.1499938964844,286.6430358886719,293.04754638671875,294.5380859375,313.1693420410156,299.3944396972656,283.1499938964844,16468.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345240473747253,1.0,0.0,0.0,1.508149027824402,1.5081549882888794,1.5176860301835404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4909.85400390625,0.0,140.06605529785156,1895.4371337890625,0.0,1137.3529052734375,0.4066350162029266,1.0,0.0,3.0,1.0,0.0
12391920,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645751953125,0.8332375288009644,0.3030665516853332,0.273959219455719,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.8874645233154297,0.3681532740592956,0.3496147096157074,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.843044638633728,0.3144099116325378,0.2211687862873077,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56451416015625,0.8494377732276917,0.3221137523651123,0.3066137135028839,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.797765851020813,0.2640491127967834,1.196165680885315,287.56427001953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.28631591796875,287.5624694824219,1.0,0.5254656672477722,1.0,1.0,0.0,1.0,-2.8184893131256104,2.8184828758239746,6.393691819539527e-06,2.180046319961548,0.6623311042785645,0.6623311042785645,0.0,119.0219497680664,97.0,21979.65625,-0.0,1851.1041259765625,1.0,283.1499938964844,286.6430358886719,293.04754638671875,294.5380859375,313.1693420410156,299.3944396972656,283.1499938964844,16468.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345240473747253,1.0,0.0,0.0,1.508149027824402,1.5081549882888794,1.5176860301835404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4909.85400390625,0.0,140.06605529785156,1895.4371337890625,0.0,1137.3529052734375,0.4066350162029266,1.0,0.0,3.0,1.0,0.0
12391980,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339050292969,0.8491774797439575,0.3044293820858001,0.2749172747135162,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53369140625,0.9061251878738404,0.3699065148830414,0.3509811162948608,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53387451171875,0.8587772250175476,0.3149574100971222,0.2213485240936279,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5338439941406,0.8657379746437073,0.3229059278964996,0.3070880770683288,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5340881347656,0.8128931522369385,0.2641401290893554,1.1952672004699707,287.5335998535156,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2851257324219,287.5317077636719,1.0,0.5212336182594299,1.0,1.0,0.0,1.0,-2.8209896087646484,2.8209831714630127,6.404986379493494e-06,2.181955337524414,0.6743699908256531,0.6743699908256531,0.0,112.03545379638672,97.0,22440.349609375,-0.0,1821.42041015625,1.0,283.1499938964844,286.604736328125,293.07391357421875,294.5918884277344,313.1693420410156,299.3944396972656,283.1499938964844,16386.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414105892181396,1.0,0.0,0.0,1.5568299293518066,1.5568360090255735,1.617244720364397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4939.89501953125,0.0,150.36184692382812,1895.4371337890625,0.0,1182.6434326171875,0.4163017868995666,1.0,0.0,3.0,1.0,0.0
12392040,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.521728515625,0.8564631342887878,0.3049559891223907,0.27528116106987,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5215148925781,0.9150716066360474,0.3705907464027405,0.3515090942382812,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5216979980469,0.8660008907318115,0.3151623904705047,0.2214097082614898,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52166748046875,0.8731989860534668,0.3232056498527527,0.3072602450847626,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5219116210937,0.8193034529685974,0.264171689748764,1.1948755979537964,287.5213928222656,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2846374511719,287.5195007324219,1.0,0.5194826126098633,1.0,1.0,0.0,1.0,-2.821871519088745,2.8218650817871094,6.408969511539908e-06,2.1826274394989014,0.6791442036628723,0.6791442036628723,0.0,109.17776489257812,85.0,22620.640625,-0.0,1809.04443359375,1.0,283.1499938964844,286.589599609375,293.08416748046875,294.6129150390625,313.1693420410156,299.3944396972656,283.1499938964844,16355.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440811157226562,1.0,0.0,0.0,1.5762405395507812,1.576246738433838,1.6578239581122037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4951.69384765625,0.0,154.62640380859375,1895.4371337890625,0.0,1200.51708984375,0.420190691947937,1.0,0.0,3.0,1.0,0.0
12392100,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996643066406,0.8713324666023254,0.3058911561965942,0.2759210765361786,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994506835937,0.9337758421897888,0.3718160092830658,0.3524492979049682,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996337890625,0.8807204365730286,0.3155160844326019,0.2215062081813812,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996032714844,0.8883309364318848,0.3237279951572418,0.3075498938560486,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998474121094,0.8318771719932556,0.2642221450805664,1.1941229104995728,287.4993591308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2838134765625,287.4974365234375,1.0,0.5162353515625,1.0,1.0,0.0,1.0,-2.823330402374268,2.823323965072632,6.4155569816648494e-06,2.183737277984619,0.6878008246421814,0.6878008246421814,0.0,103.92001342773438,85.0,22943.962890625,-0.0,1786.00048828125,1.0,283.1499938964844,286.5622253417969,293.1024780273437,294.6505126953125,313.1693420410156,299.3944396972656,283.1499938964844,16299.9931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488364338874817,1.0,0.0,0.0,1.611567139625549,1.611573576927185,1.7329668366983245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4972.916015625,0.0,162.62686157226562,1895.4371337890625,0.0,1232.7635498046875,0.4273160696029663,1.0,0.0,3.0,1.0,0.0
12392160,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.477294921875,0.8889610171318054,0.3068167865276336,0.2765482664108276,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4770812988281,0.9548267722129822,0.3730442821979522,0.353387176990509,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4772644042969,0.8980867266654968,0.3158550560474396,0.2215876579284668,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47723388671875,0.906117618083954,0.3242346346378326,0.3078183829784393,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774780273437,0.8466590642929077,0.264264702796936,1.1933077573776243,287.4769592285156,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.282958984375,287.4750061035156,1.0,0.5128616094589233,1.0,1.0,0.0,1.0,-2.8246524333953857,2.82464599609375,6.421525540645234e-06,2.1847410202026367,0.6966256499290466,0.6966256499290466,0.0,98.50762176513672,73.0,23270.296875,-0.0,1761.97705078125,1.0,283.1499938964844,286.5346374511719,293.12078857421875,294.6882019042969,313.1693420410156,299.3944396972656,283.1499938964844,16246.5634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535696983337402,1.0,0.0,0.0,1.6477172374725342,1.64772367477417,1.811585264022142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4994.34814453125,0.0,171.14002990722656,1895.4371337890625,0.0,1265.38525390625,0.4346680343151092,1.0,0.0,3.0,1.0,0.0
12392220,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.9378655552864076,0.3086300790309906,0.2777622938156128,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305114746094,0.9979352355003356,0.375505268573761,0.3552559912204742,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.9471399188041688,0.3164918124675751,0.2217139899730682,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306640625,0.956418752670288,0.3252034783363342,0.3083029389381408,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309387207031,0.8869083523750305,0.2643242478370666,1.1915180683135986,287.4303894042969,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2811889648437,287.4283142089844,1.0,0.5058315396308899,1.0,1.0,0.0,1.0,-2.8268275260925293,2.8268210887908936,6.431355359381996e-06,2.186394691467285,0.7147355675697327,0.7147355675697327,0.0,87.38928985595703,76.0,23968.08984375,-0.0,1711.80126953125,1.0,283.1499938964844,286.4853210449219,293.158203125,294.76629638671875,313.1693420410156,299.3944396972656,283.1499938964844,16145.8017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630979776382446,1.0,0.0,0.0,1.7221709489822388,1.7221777439117432,1.9790006433595408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5040.2421875,0.0,189.7474822998047,1895.4371337890625,0.0,1332.594970703125,0.4499869346618652,1.0,0.0,3.0,1.0,0.0
12392280,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.9378655552864076,0.3086300790309906,0.2777622938156128,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305114746094,0.9979352355003356,0.375505268573761,0.3552559912204742,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.9471399188041688,0.3164918124675751,0.2217139899730682,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306640625,0.956418752670288,0.3252034783363342,0.3083029389381408,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309387207031,0.8869083523750305,0.2643242478370666,1.1915180683135986,287.4303894042969,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2811889648437,287.4283142089844,1.0,0.5058315396308899,1.0,1.0,0.0,1.0,-2.8268275260925293,2.8268210887908936,6.431355359381996e-06,2.186394691467285,0.7147355675697327,0.7147355675697327,0.0,87.38928985595703,76.0,23968.08984375,-0.0,1711.80126953125,1.0,283.1499938964844,286.4853210449219,293.158203125,294.76629638671875,313.1693420410156,299.3944396972656,283.1499938964844,16145.8017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630979776382446,1.0,0.0,0.0,1.7221709489822388,1.7221777439117432,1.9790006433595408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5040.2421875,0.0,189.7474822998047,1895.4371337890625,0.0,1332.594970703125,0.4499869346618652,1.0,0.0,3.0,1.0,0.0
12392340,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741760253906,0.9554051756858826,0.310283213853836,0.2791762948036194,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.9990000128746032,0.3791072368621826,0.3427498936653137,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741455078125,0.9628629088401794,0.3169863224029541,0.2220031917095184,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37408447265625,0.9717432260513306,0.3260307610034942,0.3090067207813263,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744201660156,0.9004232287406921,0.2642722129821777,1.1908879280090332,287.373779296875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2832336425781,287.37127685546875,1.0,0.5020932555198669,1.0,1.0,0.0,1.0,-2.8140578269958496,2.814051389694214,6.373539690684993e-06,2.1765899658203125,0.733305811882019,0.733305811882019,0.0,83.98483276367188,96.0,24611.8203125,-0.0,1676.0367431640625,1.0,283.1499938964844,286.4293212890625,293.1953430175781,294.8435974121094,313.1693420410156,299.3944396972656,283.1499938964844,16062.2685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726920008659363,1.0,0.0,0.0,1.799010157585144,1.7990171909332275,2.1595367627469386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5084.01171875,0.0,210.5559997558593,1895.4371337890625,0.0,1402.2703857421875,0.4660353064537048,1.0,0.0,3.0,1.0,0.0
12392400,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741760253906,0.9554051756858826,0.310283213853836,0.2791762948036194,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.9990000128746032,0.3791072368621826,0.3427498936653137,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741455078125,0.9628629088401794,0.3169863224029541,0.2220031917095184,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37408447265625,0.9717432260513306,0.3260307610034942,0.3090067207813263,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744201660156,0.9004232287406921,0.2642722129821777,1.1908879280090332,287.373779296875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2832336425781,287.37127685546875,1.0,0.5020932555198669,1.0,1.0,0.0,1.0,-2.8140578269958496,2.814051389694214,6.373539690684993e-06,2.1765899658203125,0.733305811882019,0.733305811882019,0.0,83.98483276367188,96.0,24611.8203125,-0.0,1676.0367431640625,1.0,283.1499938964844,286.4293212890625,293.1953430175781,294.8435974121094,313.1693420410156,299.3944396972656,283.1499938964844,16062.2685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726920008659363,1.0,0.0,0.0,1.799010157585144,1.7990171909332275,2.1595367627469386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5084.01171875,0.0,210.5559997558593,1895.4371337890625,0.0,1402.2703857421875,0.4660353064537048,1.0,0.0,3.0,1.0,0.0
12392460,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.9460556507110596,0.3118772804737091,0.2806784808635711,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324890136719,0.9990000128746032,0.3827176392078399,0.3539502918720245,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.9525426030158995,0.3174445033073425,0.2223787605762481,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33258056640625,0.9622586369514464,0.3268221318721771,0.3098295927047729,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.332763671875,0.8905599117279053,0.2642184495925903,1.1909935474395752,287.3324279785156,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2857971191406,287.3312683105469,1.0,0.5068825483322144,1.0,1.0,0.0,1.0,-2.8308513164520264,2.83084487915039,6.448693511629244e-06,2.1890602111816406,0.7526615858078003,0.7526615858078003,0.0,86.6756591796875,116.0,25355.4765625,-0.0,1714.435546875,1.0,283.1499938964844,286.3831481933594,293.2314758300781,294.9208679199219,313.1693420410156,299.3944396972656,283.1499938964844,15983.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681988537311554,1.0,0.0,0.0,1.8779468536376955,1.877954363822937,2.353206269845033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5131.744140625,0.0,233.658935546875,1895.4371337890625,0.0,1471.6126708984375,0.4827207028865814,1.0,0.0,3.0,1.0,0.0
12392520,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.9460556507110596,0.3118772804737091,0.2806784808635711,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324890136719,0.9990000128746032,0.3827176392078399,0.3539502918720245,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.9525426030158995,0.3174445033073425,0.2223787605762481,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33258056640625,0.9622586369514464,0.3268221318721771,0.3098295927047729,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.332763671875,0.8905599117279053,0.2642184495925903,1.1909935474395752,287.3324279785156,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2857971191406,287.3312683105469,1.0,0.5068825483322144,1.0,1.0,0.0,1.0,-2.8308513164520264,2.83084487915039,6.448693511629244e-06,2.1890602111816406,0.7526615858078003,0.7526615858078003,0.0,86.6756591796875,116.0,25355.4765625,-0.0,1714.435546875,1.0,283.1499938964844,286.3831481933594,293.2314758300781,294.9208679199219,313.1693420410156,299.3944396972656,283.1499938964844,15983.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681988537311554,1.0,0.0,0.0,1.8779468536376955,1.877954363822937,2.353206269845033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5131.744140625,0.0,233.658935546875,1895.4371337890625,0.0,1471.6126708984375,0.4827207028865814,1.0,0.0,3.0,1.0,0.0
12392580,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006896972656,0.9023545384407043,0.3133972287178039,0.2824477851390838,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.9718250632286072,0.384024977684021,0.3639106452465057,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006591796875,0.9070885181427002,0.3178487122058868,0.2229735404253006,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006286621094,0.9171648621559144,0.3275528848171234,0.310943067073822,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008728027344,0.8526005148887634,0.2640896141529083,1.1924656629562378,287.3004150390625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2767944335937,287.298583984375,1.0,0.5164180397987366,1.0,1.0,0.0,1.0,-2.848085403442383,2.848078966140747,6.528349786094623e-06,2.2027924060821533,0.7729909420013428,0.7729909420013428,0.0,97.38928985595705,136.0,26112.802734375,-0.0,1793.3201904296875,1.0,283.1499938964844,286.34283447265625,293.2708740234375,295.0057983398437,313.1693420410156,299.3944396972656,283.1499938964844,15906.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917321085929871,1.0,0.0,0.0,1.9592524766922,1.95926034450531,2.561381222676573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5183.55908203125,0.0,259.35040283203125,1895.4371337890625,0.0,1546.1251220703125,0.5000764727592468,1.0,0.0,3.0,1.0,0.0
12392640,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006896972656,0.9023545384407043,0.3133972287178039,0.2824477851390838,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.9718250632286072,0.384024977684021,0.3639106452465057,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006591796875,0.9070885181427002,0.3178487122058868,0.2229735404253006,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006286621094,0.9171648621559144,0.3275528848171234,0.310943067073822,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008728027344,0.8526005148887634,0.2640896141529083,1.1924656629562378,287.3004150390625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2767944335937,287.298583984375,1.0,0.5164180397987366,1.0,1.0,0.0,1.0,-2.848085403442383,2.848078966140747,6.528349786094623e-06,2.2027924060821533,0.7729909420013428,0.7729909420013428,0.0,97.38928985595705,136.0,26112.802734375,-0.0,1793.3201904296875,1.0,283.1499938964844,286.34283447265625,293.2708740234375,295.0057983398437,313.1693420410156,299.3944396972656,283.1499938964844,15906.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917321085929871,1.0,0.0,0.0,1.9592524766922,1.95926034450531,2.561381222676573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5183.55908203125,0.0,259.35040283203125,1895.4371337890625,0.0,1546.1251220703125,0.5000764727592468,1.0,0.0,3.0,1.0,0.0
12392700,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28009033203125,0.880027711391449,0.3140776753425598,0.2833463549613952,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799072265625,0.947198212146759,0.3848342001438141,0.3648684024810791,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2800598144531,0.8839755654335022,0.3179899454116821,0.2232928127050399,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.280029296875,0.8931095004081726,0.3278583586215973,0.3115293979644775,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2802734375,0.8324220180511475,0.2639611959457397,1.193311333656311,287.2798156738281,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2728576660156,287.2781066894531,1.0,0.521952748298645,1.0,1.0,0.0,1.0,-2.8531296253204346,2.853123188018799,6.551098067575367e-06,2.206515312194824,0.7833890318870544,0.7833890318870544,0.0,104.747802734375,136.0,26472.869140625,-0.0,1836.556640625,1.0,283.1499938964844,286.3197631835937,293.2899475097656,295.0469665527344,313.1693420410156,299.3944396972656,283.1499938964844,15876.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966907978057861,1.0,0.0,0.0,2.00044584274292,2.0004539489746094,2.670219885203551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5208.0205078125,0.0,273.1629943847656,1895.4371337890625,0.0,1584.73583984375,0.508945107460022,1.0,0.0,3.0,1.0,0.0
12392760,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601318359375,0.8596744537353516,0.3147119283676147,0.2842313051223755,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25994873046875,0.9220722913742064,0.3857536017894745,0.3659966588020324,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601318359375,0.8629267811775208,0.3180969357490539,0.2236103266477584,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601013183594,0.8717538714408875,0.3281296193599701,0.312113881111145,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603454589844,0.8138109445571899,0.2637995183467865,1.1941484212875366,287.2598571777344,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2694702148437,287.2582092285156,1.0,0.5278391242027283,1.0,1.0,0.0,1.0,-2.8576393127441406,2.857632875442505,6.57178316032514e-06,2.209984540939331,0.7939869165420532,0.7939869165420532,0.0,112.8799057006836,156.0,26830.080078125,-0.0,1883.30859375,1.0,283.1499938964844,286.29705810546875,293.3081970214844,295.0870361328125,313.1693420410156,299.3944396972656,283.1499938964844,15851.9150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015703916549683,1.0,0.0,0.0,2.0419139862060547,2.0419223308563232,2.7820715331472456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5232.3603515625,0.0,287.6170654296875,1895.4371337890625,0.0,1623.1685791015625,0.5179166197776794,1.0,0.0,3.0,1.0,0.0
12392820,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216796875,0.8266534209251404,0.3158683180809021,0.2859467267990112,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.8827083110809326,0.3877428472042084,0.3685067296028137,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216796875,0.828751802444458,0.3182307779788971,0.2242259383201599,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216491699219,0.836889922618866,0.3285896778106689,0.3132551610469818,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2218933105469,0.779204249382019,0.2633986473083496,1.1957095861434937,287.221435546875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2634582519531,287.2198791503906,1.0,0.5403274893760681,1.0,1.0,0.0,1.0,-2.866706371307373,2.8666999340057373,6.613482582906727e-06,2.2169651985168457,0.8157752156257629,0.8157752156257629,0.0,130.5345001220703,144.0,27536.78515625,-0.0,1984.1246337890625,1.0,283.1499938964844,286.2528381347656,293.343505859375,295.1650695800781,313.1693420410156,299.3944396972656,283.1499938964844,15816.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710995078086853,1.0,0.0,0.0,2.125286102294922,2.125294685363769,3.013895195635996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5280.6943359375,0.0,318.3984375,1895.4371337890625,0.0,1698.5809326171875,0.5360761880874634,1.0,0.0,3.0,1.0,0.0
12392880,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216796875,0.8266534209251404,0.3158683180809021,0.2859467267990112,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.8827083110809326,0.3877428472042084,0.3685067296028137,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216796875,0.828751802444458,0.3182307779788971,0.2242259383201599,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216491699219,0.836889922618866,0.3285896778106689,0.3132551610469818,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2218933105469,0.779204249382019,0.2633986473083496,1.1957095861434937,287.221435546875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2634582519531,287.2198791503906,1.0,0.5403274893760681,1.0,1.0,0.0,1.0,-2.866706371307373,2.8666999340057373,6.613482582906727e-06,2.2169651985168457,0.8157752156257629,0.8157752156257629,0.0,130.5345001220703,144.0,27536.78515625,-0.0,1984.1246337890625,1.0,283.1499938964844,286.2528381347656,293.343505859375,295.1650695800781,313.1693420410156,299.3944396972656,283.1499938964844,15816.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710995078086853,1.0,0.0,0.0,2.125286102294922,2.125294685363769,3.013895195635996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5280.6943359375,0.0,318.3984375,1895.4371337890625,0.0,1698.5809326171875,0.5360761880874634,1.0,0.0,3.0,1.0,0.0
12392940,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8186396360397339,0.3169292211532593,0.2871170341968536,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1823425292969,0.8739175796508789,0.3898183405399322,0.370658665895462,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8199392557144165,0.318303495645523,0.224443718791008,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824951171875,0.8282273411750793,0.3289783000946045,0.3138507306575775,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827392578125,0.76973557472229,0.2629348337650299,1.19471538066864,287.1822814941406,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2581787109375,287.1805725097656,1.0,0.5436440706253052,1.0,1.0,0.0,1.0,-2.870489358901977,2.8704826831817627,6.631058568018489e-06,2.219940185546875,0.8383240103721619,0.8383240103721619,0.0,136.23971557617188,132.0,28205.783203125,-0.0,2018.2393798828125,1.0,283.1499938964844,286.2083435058594,293.37799072265625,295.2406005859375,313.1693420410156,299.3944396972656,283.1499938964844,15804.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199011445045471,1.0,0.0,0.0,2.208554744720459,2.208563804626465,3.254690454923548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5327.3984375,0.0,351.5326232910156,1895.4371337890625,0.0,1771.208251953125,0.5543700456619263,1.0,0.0,3.0,1.0,0.0
12393000,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8186396360397339,0.3169292211532593,0.2871170341968536,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1823425292969,0.8739175796508789,0.3898183405399322,0.370658665895462,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8199392557144165,0.318303495645523,0.224443718791008,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824951171875,0.8282273411750793,0.3289783000946045,0.3138507306575775,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827392578125,0.76973557472229,0.2629348337650299,1.19471538066864,287.1822814941406,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2581787109375,287.1805725097656,1.0,0.5436440706253052,1.0,1.0,0.0,1.0,-2.870489358901977,2.8704826831817627,6.631058568018489e-06,2.219940185546875,0.8383240103721619,0.8383240103721619,0.0,136.23971557617188,132.0,28205.783203125,-0.0,2018.2393798828125,1.0,283.1499938964844,286.2083435058594,293.37799072265625,295.2406005859375,313.1693420410156,299.3944396972656,283.1499938964844,15804.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199011445045471,1.0,0.0,0.0,2.208554744720459,2.208563804626465,3.254690454923548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5327.3984375,0.0,351.5326232910156,1895.4371337890625,0.0,1771.208251953125,0.5543700456619263,1.0,0.0,3.0,1.0,0.0
12393060,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1433410644531,0.8225244283676147,0.3179763257503509,0.287981778383255,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.8790535926818848,0.3919667899608612,0.3725845217704773,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1433410644531,0.8230507373809814,0.3183959424495697,0.2244459092617035,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432800292969,0.8315879106521606,0.3293705284595489,0.3141395449638366,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.7723591923713684,0.2624891698360443,1.1923238039016724,287.14306640625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25390625,287.1414489746094,1.0,0.5423095226287842,1.0,1.0,0.0,1.0,-2.8713207244873047,2.87131404876709,6.634859346377198e-06,2.220564842224121,0.8616371750831604,0.8616371750831604,0.0,134.3190460205078,120.0,28839.150390625,-0.0,2010.2042236328125,1.0,283.1499938964844,286.1643981933594,293.4116516113281,295.3128662109375,313.1693420410156,299.3944396972656,283.1499938964844,15817.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281375527381897,1.0,0.0,0.0,2.290809869766236,2.2908196449279785,3.5016395827369706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5372.1240234375,0.0,386.71722412109375,1895.4371337890625,0.0,1839.48681640625,0.5725933909416199,1.0,0.0,3.0,1.0,0.0
12393120,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1433410644531,0.8225244283676147,0.3179763257503509,0.287981778383255,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.8790535926818848,0.3919667899608612,0.3725845217704773,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1433410644531,0.8230507373809814,0.3183959424495697,0.2244459092617035,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432800292969,0.8315879106521606,0.3293705284595489,0.3141395449638366,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.7723591923713684,0.2624891698360443,1.1923238039016724,287.14306640625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25390625,287.1414489746094,1.0,0.5423095226287842,1.0,1.0,0.0,1.0,-2.8713207244873047,2.87131404876709,6.634859346377198e-06,2.220564842224121,0.8616371750831604,0.8616371750831604,0.0,134.3190460205078,120.0,28839.150390625,-0.0,2010.2042236328125,1.0,283.1499938964844,286.1643981933594,293.4116516113281,295.3128662109375,313.1693420410156,299.3944396972656,283.1499938964844,15817.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281375527381897,1.0,0.0,0.0,2.290809869766236,2.2908196449279785,3.5016395827369706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5372.1240234375,0.0,386.71722412109375,1895.4371337890625,0.0,1839.48681640625,0.5725933909416199,1.0,0.0,3.0,1.0,0.0
