time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393180,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.8308427929878235,0.3188095390796661,0.2885518074035644,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1131896972656,0.8894128203392029,0.3937292098999023,0.3740446865558624,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.8307787179946899,0.3184966444969177,0.2243735194206237,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.8396292924880981,0.329701155424118,0.3142603933811188,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.7798333168029785,0.2621620297431946,1.1899422407150269,287.1131286621094,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2510986328125,287.111572265625,1.0,0.5391812324523926,1.0,1.0,0.0,1.0,-2.870957136154175,2.87095046043396,6.633122666244162e-06,2.2202582359313965,0.8808701038360596,0.8808701038360596,0.0,129.60992431640625,120.0,29322.890625,-0.0,1986.550048828125,1.0,283.1499938964844,286.130615234375,293.4384460449219,295.36895751953125,313.1693420410156,299.3944396972656,283.1499938964844,15844.2880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342315316200256,1.0,0.0,0.0,2.355356216430664,2.355366468429565,3.7017457543697684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5406.7822265625,0.0,416.1031494140625,1895.4371337890625,0.0,1890.657470703125,0.5869865417480469,1.0,0.0,3.0,1.0,0.0
12393240,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8335162401199341,0.3190170526504516,0.2886828184127807,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.8927223682403564,0.394175112247467,0.3744034767150879,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8333062529563904,0.3185257315635681,0.2243496626615524,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.8422662019729614,0.3297865688800812,0.3142816424369812,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.7823216319084167,0.2620847523212433,1.189312219619751,287.1058959960937,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2504577636719,287.1043701171875,1.0,0.5382083654403687,1.0,1.0,0.0,1.0,-2.870785713195801,2.870779037475586,6.632314125454286e-06,2.220118522644043,0.8857608437538147,0.8857608437538147,0.0,128.13937377929688,108.0,29440.724609375,-0.0,1979.0699462890625,1.0,283.1499938964844,286.1224365234375,293.44512939453125,295.3827819824219,313.1693420410156,299.3944396972656,283.1499938964844,15853.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356913685798645,1.0,0.0,0.0,2.371264696121216,2.371274948120117,3.75191859802726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5415.30029296875,0.0,423.5926208496094,1895.4371337890625,0.0,1902.9945068359373,0.5905455350875854,1.0,0.0,3.0,1.0,0.0
12393300,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.8412805795669556,0.3195340931415558,0.2889936864376068,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08843994140625,0.9022400379180908,0.3952991366386413,0.3752932250499725,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.8407015204429626,0.3186056613922119,0.2242830991744995,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.8499985337257385,0.3300053179264068,0.3143235146999359,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888061523437,0.7896242141723633,0.2619000375270843,1.1876981258392334,287.08837890625,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2489929199219,287.0869140625,1.0,0.5355061292648315,1.0,1.0,0.0,1.0,-2.870259046554565,2.8702526092529297,6.62983848087606e-06,2.2196919918060303,0.8981420397758484,0.8981420397758484,0.0,124.05045318603516,108.0,29729.8828125,-0.0,1958.1949462890625,1.0,283.1499938964844,286.1024475097656,293.4619140625,295.41705322265625,313.1693420410156,299.3944396972656,283.1499938964844,15880.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392309904098511,1.0,0.0,0.0,2.4105684757232666,2.410578966140747,3.8773256960666913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5436.3427734375,0.0,442.5224914550781,1895.4371337890625,0.0,1933.031982421875,0.5993567705154419,1.0,0.0,3.0,1.0,0.0
12393360,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8506423830986023,0.3200481235980987,0.289285272359848,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.9141014814376832,0.396435409784317,0.376177042722702,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8496796488761902,0.3186953961849212,0.2242103517055511,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8593953847885132,0.3302314281463623,0.3143545091152191,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.7984215021133423,0.2617270350456238,1.186052322387695,287.0717163085937,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2476501464844,287.0703125,1.0,0.5325053930282593,1.0,1.0,0.0,1.0,-2.8696436882019043,2.869637012481689,6.626949925703229e-06,2.219195604324341,0.9107444882392884,0.9107444882392884,0.0,119.50840759277344,96.0,30011.326171875,-0.0,1934.9661865234373,1.0,283.1499938964844,286.0832214355469,293.4787292480469,295.4508972167969,313.1693420410156,299.3944396972656,283.1499938964844,15913.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426247000694275,1.0,0.0,0.0,2.4491286277771,2.449139356613159,4.002363311883528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5457.0185546875,0.0,461.694091796875,1895.4371337890625,0.0,1961.9920654296875,0.6110257506370544,1.0,0.0,3.0,1.0,0.0
12393420,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.8747711777687073,0.3209805786609649,0.2897784113883972,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.9454208016395568,0.3986685276031494,0.3778993487358093,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.8729920387268066,0.3188329637050628,0.2240285128355026,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.8836615085601807,0.3306415379047394,0.3143648505210876,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209045410156,0.8197898864746094,0.2613615989685058,1.1826019287109375,287.0203857421875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2445678710937,287.0185546875,1.0,0.5258621573448181,1.0,1.0,0.0,1.0,-2.8679540157318115,2.867947578430176,6.619072337343823e-06,2.2178547382354736,0.9361951351165771,0.9361951351165771,0.0,109.54094696044922,84.0,30717.333984375,-0.0,1883.483154296875,1.0,283.1499938964844,286.02691650390625,293.5165100097656,295.5298156738281,313.1693420410156,299.3944396972656,283.1499938964844,16428.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498196363449097,1.0,0.0,0.0,2.5566372871398926,2.556648731231689,4.3614568312477786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5509.1455078125,0.0,520.4214477539062,1895.4371337890625,0.0,2023.8912353515625,0.6363247036933899,1.0,0.0,3.0,1.0,0.0
12393480,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.8747711777687073,0.3209805786609649,0.2897784113883972,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.9454208016395568,0.3986685276031494,0.3778993487358093,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.8729920387268066,0.3188329637050628,0.2240285128355026,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.8836615085601807,0.3306415379047394,0.3143648505210876,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209045410156,0.8197898864746094,0.2613615989685058,1.1826019287109375,287.0203857421875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2445678710937,287.0185546875,1.0,0.5258621573448181,1.0,1.0,0.0,1.0,-2.8679540157318115,2.867947578430176,6.619072337343823e-06,2.2178547382354736,0.9361951351165771,0.9361951351165771,0.0,109.54094696044922,84.0,30717.333984375,-0.0,1883.483154296875,1.0,283.1499938964844,286.02691650390625,293.5165100097656,295.5298156738281,313.1693420410156,299.3944396972656,283.1499938964844,16428.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498196363449097,1.0,0.0,0.0,2.5566372871398926,2.556648731231689,4.3614568312477786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5509.1455078125,0.0,520.4214477539062,1895.4371337890625,0.0,2023.8912353515625,0.6363247036933899,1.0,0.0,3.0,1.0,0.0
12393540,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96258544921875,0.9079190492630004,0.3217669427394867,0.290118008852005,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623413085937,0.9815977811813354,0.4008246958255768,0.3795271217823028,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96258544921875,0.9052081108093262,0.3188921511173248,0.2237754017114639,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625549316406,0.9176137447357178,0.3309723436832428,0.3142781853675842,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.8468828201293945,0.2609449326992035,1.1788209676742554,286.9622802734375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.24072265625,286.9602355957031,1.0,0.5185955166816711,1.0,1.0,0.0,1.0,-2.8653666973114014,2.8653600215911865,6.607058367080754e-06,2.215819835662842,0.9621095657348632,0.9621095657348632,0.0,98.85440826416016,72.0,31450.208984375,-0.0,1827.1275634765625,1.0,283.1499938964844,285.9639892578125,293.5552978515625,295.6126708984375,313.1693420410156,299.3944396972656,283.1499938964844,17171.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575974464416504,1.0,0.0,0.0,2.676440954208374,2.6764535903930664,4.779788582709443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5563.3095703125,0.0,592.4925537109375,1895.4371337890625,0.0,2091.53271484375,0.6646966934204102,1.0,0.0,3.0,1.0,0.0
12393600,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96258544921875,0.9079190492630004,0.3217669427394867,0.290118008852005,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623413085937,0.9815977811813354,0.4008246958255768,0.3795271217823028,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96258544921875,0.9052081108093262,0.3188921511173248,0.2237754017114639,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625549316406,0.9176137447357178,0.3309723436832428,0.3142781853675842,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.8468828201293945,0.2609449326992035,1.1788209676742554,286.9622802734375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.24072265625,286.9602355957031,1.0,0.5185955166816711,1.0,1.0,0.0,1.0,-2.8653666973114014,2.8653600215911865,6.607058367080754e-06,2.215819835662842,0.9621095657348632,0.9621095657348632,0.0,98.85440826416016,72.0,31450.208984375,-0.0,1827.1275634765625,1.0,283.1499938964844,285.9639892578125,293.5552978515625,295.6126708984375,313.1693420410156,299.3944396972656,283.1499938964844,17171.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575974464416504,1.0,0.0,0.0,2.676440954208374,2.6764535903930664,4.779788582709443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5563.3095703125,0.0,592.4925537109375,1895.4371337890625,0.0,2091.53271484375,0.6646966934204102,1.0,0.0,3.0,1.0,0.0
12393660,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.9445870518684388,0.3223666548728943,0.2904054820537567,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.9990000128746032,0.4034388363361358,0.3677333295345306,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.9408549666404724,0.3188289403915405,0.2235259115695953,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.9540717601776124,0.3311777114868164,0.3141936659812927,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.8750306963920593,0.260427325963974,1.1751559972763062,286.8951416015625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2378234863281,286.89190673828125,1.0,0.5100991129875183,1.0,1.0,0.0,1.0,-2.8467342853546143,2.8467276096343994,6.522268904518569e-06,2.2017979621887207,0.9882401823997498,0.9882401823997498,0.0,89.95626068115234,75.0,32091.2734375,-0.0,1754.6763916015625,1.0,283.1499938964844,285.8935241699219,293.592041015625,295.69244384765625,313.1693420410156,299.3944396972656,283.1499938964844,18074.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655854821205139,1.0,0.0,0.0,2.8027915954589844,2.802805185317993,5.241733447292063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5612.89794921875,0.0,676.0833740234375,1895.4371337890625,0.0,2161.739501953125,0.6947310566902161,1.0,0.0,3.0,1.0,0.0
12393720,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.9445870518684388,0.3223666548728943,0.2904054820537567,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.9990000128746032,0.4034388363361358,0.3677333295345306,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.9408549666404724,0.3188289403915405,0.2235259115695953,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.9540717601776124,0.3311777114868164,0.3141936659812927,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.8750306963920593,0.260427325963974,1.1751559972763062,286.8951416015625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2378234863281,286.89190673828125,1.0,0.5100991129875183,1.0,1.0,0.0,1.0,-2.8467342853546143,2.8467276096343994,6.522268904518569e-06,2.2017979621887207,0.9882401823997498,0.9882401823997498,0.0,89.95626068115234,75.0,32091.2734375,-0.0,1754.6763916015625,1.0,283.1499938964844,285.8935241699219,293.592041015625,295.69244384765625,313.1693420410156,299.3944396972656,283.1499938964844,18074.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655854821205139,1.0,0.0,0.0,2.8027915954589844,2.802805185317993,5.241733447292063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5612.89794921875,0.0,676.0833740234375,1895.4371337890625,0.0,2161.739501953125,0.6947310566902161,1.0,0.0,3.0,1.0,0.0
12393780,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.9598623514175416,0.3227353096008301,0.2906626164913177,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219909667969,0.9990000128746032,0.408712238073349,0.35219207406044,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.9556920528411864,0.3186116516590118,0.2233058661222458,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.9683807492256165,0.3312318027019501,0.3141509294509887,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.8871530890464783,0.2598151266574859,1.1718971729278564,286.8218688964844,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2467956542969,286.81964111328125,1.0,0.5048012137413025,1.0,1.0,0.0,1.0,-2.82414174079895,2.8241355419158936,6.418372777261538e-06,2.183968305587769,1.0,1.0,0.0,86.0964584350586,95.0,32639.015625,-0.0,1701.4119873046875,1.0,283.1499938964844,285.8205871582031,293.6226501464844,295.7571105957031,313.1693420410156,299.3944396972656,283.1499938964844,19301.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725686430931091,1.0,0.0,0.0,2.926316738128662,2.9263315200805664,5.713944233320944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5652.92138671875,0.0,767.0629272460938,1895.4371337890625,0.0,2223.68212890625,0.7243749499320984,1.0,0.0,3.0,1.0,0.0
12393840,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.9598623514175416,0.3227353096008301,0.2906626164913177,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219909667969,0.9990000128746032,0.408712238073349,0.35219207406044,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.9556920528411864,0.3186116516590118,0.2233058661222458,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.9683807492256165,0.3312318027019501,0.3141509294509887,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.8871530890464783,0.2598151266574859,1.1718971729278564,286.8218688964844,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2467956542969,286.81964111328125,1.0,0.5048012137413025,1.0,1.0,0.0,1.0,-2.82414174079895,2.8241355419158936,6.418372777261538e-06,2.183968305587769,1.0,1.0,0.0,86.0964584350586,95.0,32639.015625,-0.0,1701.4119873046875,1.0,283.1499938964844,285.8205871582031,293.6226501464844,295.7571105957031,313.1693420410156,299.3944396972656,283.1499938964844,19301.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725686430931091,1.0,0.0,0.0,2.926316738128662,2.9263315200805664,5.713944233320944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5652.92138671875,0.0,767.0629272460938,1895.4371337890625,0.0,2223.68212890625,0.7243749499320984,1.0,0.0,3.0,1.0,0.0
12393900,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79425048828125,0.9582287073135376,0.3229137659072876,0.2908311784267425,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940979003906,0.9990000128746032,0.4113649129867553,0.3541097939014435,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79425048828125,0.9537265300750732,0.3185148537158966,0.2232415378093719,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.9666790962219238,0.3312680423259735,0.3141900300979614,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79449462890625,0.8851845264434814,0.2595367431640625,1.1706527471542358,286.79400634765625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.25177001953125,286.7925109863281,1.0,0.5056566596031189,1.0,1.0,0.0,1.0,-2.8250951766967773,2.8250887393951416,6.421917987609049e-06,2.184346914291382,1.0,1.0,0.0,86.47694396972656,95.0,32983.86328125,-0.0,1704.707763671875,1.0,283.1499938964844,285.7904968261719,293.6377258300781,295.789794921875,313.1693420410156,299.3944396972656,283.1499938964844,20148.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756080627441406,1.0,0.0,0.0,2.9897985458374023,2.989814043045044,5.964542992842325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5677.3740234375,0.0,818.0739135742188,1895.4371337890625,0.0,2250.798828125,0.7370968461036682,1.0,0.0,3.0,1.0,0.0
12393960,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.950880527496338,0.3231182694435119,0.291055679321289,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9990000128746032,0.4132535457611084,0.362038791179657,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.9459497928619384,0.3184508979320526,0.2232275754213333,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.9594944715499878,0.3313332498073578,0.3142947256565094,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.8782969117164612,0.2592861652374267,1.169746160507202,286.7825927734375,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.253173828125,286.7821960449219,1.0,0.5083085298538208,1.0,1.0,0.0,1.0,-2.8339009284973145,2.8338942527771,6.461642442445736e-06,2.1909871101379395,1.0,1.0,0.0,88.3177490234375,115.0,33297.53515625,-0.0,1727.0205078125,1.0,283.1499938964844,285.7750244140625,293.6535949707031,295.8224182128906,313.1693420410156,299.3944396972656,283.1499938964844,20748.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778526246547699,1.0,0.0,0.0,3.0340065956115723,3.034022331237793,6.142234383332834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5699.548828125,0.0,854.902099609375,1895.4371337890625,0.0,2276.91845703125,0.7506875395774841,1.0,0.0,3.0,1.0,0.0
12394020,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.924144446849823,0.3236043751239776,0.2916811108589172,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.9990000128746032,0.4141121208667755,0.3907194435596466,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.9185713529586792,0.3184198439121246,0.2233496159315109,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.932919442653656,0.3315567672252655,0.3147003650665283,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723999023437,0.8558682799339294,0.2588376104831695,1.168743371963501,286.77252197265625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2419128417969,286.77313232421875,1.0,0.5180366635322571,1.0,1.0,0.0,1.0,-2.8683788776397705,2.868372201919556,6.619377472816268e-06,2.2174417972564697,1.0,1.0,0.0,95.42112731933594,135.0,34079.453125,-0.0,1815.2216796875,1.0,283.1499938964844,285.75146484375,293.6905822753906,295.9019470214844,313.1693420410156,299.3944396972656,283.1499938964844,22105.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849066853523254,1.0,0.0,0.0,3.131621599197388,3.131638526916504,6.543828590110934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5756.9140625,0.0,940.1016845703124,1895.4371337890625,0.0,2334.304443359375,0.774566113948822,1.0,0.0,3.0,1.0,0.0
12394080,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.924144446849823,0.3236043751239776,0.2916811108589172,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.9990000128746032,0.4141121208667755,0.3907194435596466,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.9185713529586792,0.3184198439121246,0.2233496159315109,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.932919442653656,0.3315567672252655,0.3147003650665283,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723999023437,0.8558682799339294,0.2588376104831695,1.168743371963501,286.77252197265625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2419128417969,286.77313232421875,1.0,0.5180366635322571,1.0,1.0,0.0,1.0,-2.8683788776397705,2.868372201919556,6.619377472816268e-06,2.2174417972564697,1.0,1.0,0.0,95.42112731933594,135.0,34079.453125,-0.0,1815.2216796875,1.0,283.1499938964844,285.75146484375,293.6905822753906,295.9019470214844,313.1693420410156,299.3944396972656,283.1499938964844,22105.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849066853523254,1.0,0.0,0.0,3.131621599197388,3.131638526916504,6.543828590110934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5756.9140625,0.0,940.1016845703124,1895.4371337890625,0.0,2334.304443359375,0.774566113948822,1.0,0.0,3.0,1.0,0.0
12394140,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.8720574378967285,0.3239510059356689,0.2926527559757232,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75396728515625,0.9521852135658264,0.413806289434433,0.3926626741886139,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.8670896291732788,0.3183129429817199,0.2237750738859176,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7539978027344,0.8790300488471985,0.3317050635814667,0.3155156075954437,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75408935546875,0.8119090795516968,0.258247971534729,1.169369101524353,286.7539367675781,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.223876953125,286.75341796875,1.0,0.529434084892273,1.0,1.0,0.0,1.0,-2.8743209838867188,2.874314308166504,6.647706413787091e-06,2.2224268913269043,1.0,1.0,0.0,111.9036865234375,155.0,34646.64453125,-0.0,1905.2763671875,1.0,283.1499938964844,285.7221374511719,293.726806640625,295.9784240722656,313.1693420410156,299.3944396972656,283.1499938964844,23393.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791853666305542,1.0,0.0,0.0,3.221623182296753,3.221641063690185,6.925367301846563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5803.2763671875,0.0,1023.5081176757812,1895.4371337890625,0.0,2397.191162109375,0.7966046929359436,1.0,0.0,3.0,1.0,0.0
12394200,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.8720574378967285,0.3239510059356689,0.2926527559757232,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75396728515625,0.9521852135658264,0.413806289434433,0.3926626741886139,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.8670896291732788,0.3183129429817199,0.2237750738859176,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7539978027344,0.8790300488471985,0.3317050635814667,0.3155156075954437,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75408935546875,0.8119090795516968,0.258247971534729,1.169369101524353,286.7539367675781,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.223876953125,286.75341796875,1.0,0.529434084892273,1.0,1.0,0.0,1.0,-2.8743209838867188,2.874314308166504,6.647706413787091e-06,2.2224268913269043,1.0,1.0,0.0,111.9036865234375,155.0,34646.64453125,-0.0,1905.2763671875,1.0,283.1499938964844,285.7221374511719,293.726806640625,295.9784240722656,313.1693420410156,299.3944396972656,283.1499938964844,23393.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791853666305542,1.0,0.0,0.0,3.221623182296753,3.221641063690185,6.925367301846563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5803.2763671875,0.0,1023.5081176757812,1895.4371337890625,0.0,2397.191162109375,0.7966046929359436,1.0,0.0,3.0,1.0,0.0
12394260,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.8349679708480835,0.3241317272186279,0.2935191988945007,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.9052378535270692,0.4149080514907837,0.394164502620697,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.8302519917488098,0.3181229531764984,0.2241781800985336,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.8410367965698242,0.3317732214927673,0.3163043260574341,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341003417969,0.7750114798545837,0.2575739622116089,1.1697874069213867,286.7339782714844,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21453857421875,286.7336730957031,1.0,0.5416384935379028,1.0,1.0,0.0,1.0,-2.879100799560547,2.879094123840332,6.66985670250142e-06,2.226132392883301,1.0,1.0,0.0,130.0756072998047,143.0,35164.80859375,-0.0,2002.20947265625,1.0,283.1499938964844,285.6937561035156,293.7565612792969,296.0408935546875,313.1693420410156,299.3944396972656,283.1499938964844,24632.755859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797829270362854,1.0,0.0,0.0,3.305829763412476,3.3058485984802246,7.29212786154676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5843.828125,0.0,1105.8814697265625,1895.4371337890625,0.0,2451.595458984375,0.8172420859336853,1.0,0.0,3.0,1.0,0.0
12394320,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.8349679708480835,0.3241317272186279,0.2935191988945007,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.9052378535270692,0.4149080514907837,0.394164502620697,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.8302519917488098,0.3181229531764984,0.2241781800985336,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.8410367965698242,0.3317732214927673,0.3163043260574341,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341003417969,0.7750114798545837,0.2575739622116089,1.1697874069213867,286.7339782714844,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21453857421875,286.7336730957031,1.0,0.5416384935379028,1.0,1.0,0.0,1.0,-2.879100799560547,2.879094123840332,6.66985670250142e-06,2.226132392883301,1.0,1.0,0.0,130.0756072998047,143.0,35164.80859375,-0.0,2002.20947265625,1.0,283.1499938964844,285.6937561035156,293.7565612792969,296.0408935546875,313.1693420410156,299.3944396972656,283.1499938964844,24632.755859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797829270362854,1.0,0.0,0.0,3.305829763412476,3.3058485984802246,7.29212786154676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5843.828125,0.0,1105.8814697265625,1895.4371337890625,0.0,2451.595458984375,0.8172420859336853,1.0,0.0,3.0,1.0,0.0
12394380,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162475585937,0.8258515000343323,0.3242310881614685,0.2938278317451477,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161865234375,0.8951010704040527,0.4163123071193695,0.3956244885921478,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162475585937,0.8209583759307861,0.3179404437541961,0.2242150008678436,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162475585937,0.8317339420318604,0.3318114280700683,0.3165644407272339,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7163391113281,0.7652395963668823,0.256969690322876,1.168132781982422,286.7161865234375,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2093200683594,286.7156982421875,1.0,0.5445404648780823,1.0,1.0,0.0,1.0,-2.879601240158081,2.879594564437866,6.6722814153763466e-06,2.226566791534424,1.0,1.0,0.0,135.7581024169922,143.0,35584.66796875,-0.0,2030.9344482421875,1.0,283.1499938964844,285.6687927246094,293.78228759765625,296.0928039550781,313.1693420410156,299.3944396972656,283.1499938964844,25730.421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802310585975647,1.0,0.0,0.0,3.378682851791382,3.378702640533448,7.617074402332946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5877.6884765625,0.0,1180.618408203125,1895.4371337890625,0.0,2492.569091796875,0.8321532011032104,1.0,0.0,3.0,1.0,0.0
12394440,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.825563371181488,0.3242474198341369,0.2938475310802459,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.8948878049850464,0.4165229499340057,0.3958209455013275,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.8206405639648438,0.3179202973842621,0.2242043614387512,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.8314371705055237,0.3318202793598175,0.3165779113769531,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.7648656368255615,0.2568917870521545,1.1678073406219482,286.7148742675781,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.20880126953125,286.7144470214844,1.0,0.5446034073829651,1.0,1.0,0.0,1.0,-2.8794734477996826,2.879466772079468,6.671686151094036e-06,2.226466655731201,1.0,1.0,0.0,135.94552612304688,131.0,35628.42578125,-0.0,2031.642822265625,1.0,283.1499938964844,285.6666564941406,293.78564453125,296.0990295410156,313.1693420410156,299.3944396972656,283.1499938964844,25835.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028517961502075,1.0,0.0,0.0,3.3855695724487305,3.385589122772217,7.648156383766036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5881.27099609375,0.0,1187.852294921875,1895.4371337890625,0.0,2497.527099609375,0.8367980122566223,1.0,0.0,3.0,1.0,0.0
12394500,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8259875774383545,0.3243137300014496,0.2938971817493438,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.8959778547286987,0.4174265563488006,0.3966368436813354,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8209466338157654,0.3178430199623108,0.2241387963294983,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8318414092063904,0.3318620324134826,0.3166027665138244,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.76491779088974,0.2565763592720032,1.1663143634796145,286.7024841308594,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.206787109375,286.70172119140625,1.0,0.5441958904266357,1.0,1.0,0.0,1.0,-2.878671169281006,2.878664493560791,6.667953130090609e-06,2.225839138031006,1.0,1.0,0.0,135.67459106445312,131.0,35874.4375,-0.0,2028.9833984375,1.0,283.1499938964844,285.6501159667969,293.8005065917969,296.1284484863281,313.1693420410156,299.3944396972656,283.1499938964844,26550.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050798177719116,1.0,0.0,0.0,3.43209171295166,3.432111978530884,7.859791821829276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5901.50390625,0.0,1237.496337890625,1895.4371337890625,0.0,2517.959228515625,0.8454092741012573,1.0,0.0,3.0,1.0,0.0
12394560,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.8285729289054871,0.3243886828422546,0.2938980758190155,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959533691406,0.8997053503990173,0.4183706641197204,0.3974397182464599,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.8234186768531799,0.3177854716777801,0.2240437865257263,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.8344377279281616,0.3319199979305267,0.3165847361087799,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.7671213746070862,0.2562823891639709,1.1646448373794556,286.6959533691406,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2051696777344,286.6955261230469,1.0,0.5429050326347351,1.0,1.0,0.0,1.0,-2.877495288848877,2.877488613128662,6.662480245722691e-06,2.2249181270599365,1.0,1.0,0.0,134.0219268798828,119.0,36052.046875,-0.0,2018.9271240234373,1.0,283.1499938964844,285.640380859375,293.8149719238281,296.1543884277344,313.1693420410156,299.3944396972656,283.1499938964844,27011.935546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070997595787048,1.0,0.0,0.0,3.461798906326294,3.4618194103240967,7.996445106073224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5916.25244140625,0.0,1269.90966796875,1895.4371337890625,0.0,2536.510986328125,0.8555029630661011,1.0,0.0,3.0,1.0,0.0
12394620,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.838938295841217,0.3245553374290466,0.2938134670257568,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67822265625,0.9140685796737672,0.4203398823738098,0.3990245461463928,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.833487868309021,0.3177246749401092,0.2238109111785888,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.8449655175209045,0.3320822417736053,0.3164818584918976,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783447265625,0.7767618894577026,0.2557574212551117,1.1610599756240845,286.67822265625,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.20281982421875,286.6778564453125,1.0,0.538478434085846,1.0,1.0,0.0,1.0,-2.874586582183838,2.874579906463623,6.648948328802362e-06,2.222637891769409,1.0,1.0,0.0,127.80934143066406,107.0,36450.015625,-0.0,1983.671875,1.0,283.1499938964844,285.615478515625,293.8448791503906,296.2085876464844,313.1693420410156,299.3944396972656,283.1499938964844,28169.68359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108106255531311,1.0,0.0,0.0,3.535207986831665,3.535229444503784,8.339177952620958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5949.8955078125,0.0,1352.42236328125,1895.4371337890625,0.0,2570.66015625,0.8735232949256897,1.0,0.0,3.0,1.0,0.0
12394680,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.838938295841217,0.3245553374290466,0.2938134670257568,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67822265625,0.9140685796737672,0.4203398823738098,0.3990245461463928,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.833487868309021,0.3177246749401092,0.2238109111785888,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.8449655175209045,0.3320822417736053,0.3164818584918976,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783447265625,0.7767618894577026,0.2557574212551117,1.1610599756240845,286.67822265625,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.20281982421875,286.6778564453125,1.0,0.538478434085846,1.0,1.0,0.0,1.0,-2.874586582183838,2.874579906463623,6.648948328802362e-06,2.222637891769409,1.0,1.0,0.0,127.80934143066406,107.0,36450.015625,-0.0,1983.671875,1.0,283.1499938964844,285.615478515625,293.8448791503906,296.2085876464844,313.1693420410156,299.3944396972656,283.1499938964844,28169.68359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108106255531311,1.0,0.0,0.0,3.535207986831665,3.535229444503784,8.339177952620958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5949.8955078125,0.0,1352.42236328125,1895.4371337890625,0.0,2570.66015625,0.8735232949256897,1.0,0.0,3.0,1.0,0.0
12394740,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.855671226978302,0.3247346580028534,0.2936519682407379,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.937775492668152,0.4223832190036773,0.400591641664505,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.8497488498687744,0.3177288472652435,0.2235540747642517,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.8620861768722534,0.3323012888431549,0.3163381218910217,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618957519531,0.7926084399223328,0.2553100883960724,1.1573765277862549,286.66180419921875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2012939453125,286.6614990234375,1.0,0.5324820876121521,1.0,1.0,0.0,1.0,-2.8713674545288086,2.8713607788085938,6.63398350297939e-06,2.2201128005981445,1.0,1.0,0.0,119.14196014404295,95.0,36829.06640625,-0.0,1935.962646484375,1.0,283.1499938964844,285.5919189453125,293.8751525878906,296.2619934082031,313.1693420410156,299.3944396972656,283.1499938964844,29313.908203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141682744026184,1.0,0.0,0.0,3.60629153251648,3.606313943862915,8.677906748744135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5982.54736328125,0.0,1435.6549072265625,1895.4371337890625,0.0,2601.630615234375,0.8909780383110046,1.0,0.0,3.0,1.0,0.0
12394800,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.855671226978302,0.3247346580028534,0.2936519682407379,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.937775492668152,0.4223832190036773,0.400591641664505,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.8497488498687744,0.3177288472652435,0.2235540747642517,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.8620861768722534,0.3323012888431549,0.3163381218910217,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618957519531,0.7926084399223328,0.2553100883960724,1.1573765277862549,286.66180419921875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2012939453125,286.6614990234375,1.0,0.5324820876121521,1.0,1.0,0.0,1.0,-2.8713674545288086,2.8713607788085938,6.63398350297939e-06,2.2201128005981445,1.0,1.0,0.0,119.14196014404295,95.0,36829.06640625,-0.0,1935.962646484375,1.0,283.1499938964844,285.5919189453125,293.8751525878906,296.2619934082031,313.1693420410156,299.3944396972656,283.1499938964844,29313.908203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141682744026184,1.0,0.0,0.0,3.60629153251648,3.606313943862915,8.677906748744135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5982.54736328125,0.0,1435.6549072265625,1895.4371337890625,0.0,2601.630615234375,0.8909780383110046,1.0,0.0,3.0,1.0,0.0
12394860,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.8797301054000854,0.3249137699604034,0.2934406101703644,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468200683594,0.967925786972046,0.4244771003723144,0.4021556079387665,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.8732368350028992,0.3177864849567413,0.2232956290245056,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.8866525888442993,0.3325676918029785,0.3161860406398773,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.8144604563713074,0.2549288272857666,1.1537400484085083,286.6468200683594,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.20037841796875,286.64654541015625,1.0,0.5255734324455261,1.0,1.0,0.0,1.0,-2.868128538131714,2.868122100830078,6.618949100811733e-06,2.217573881149292,1.0,1.0,0.0,109.07749938964844,83.0,37196.296875,-0.0,1881.4949951171875,1.0,283.1499938964844,285.5697937011719,293.9057312011719,296.3148498535156,313.1693420410156,299.3944396972656,283.1499938964844,30448.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172277808189392,1.0,0.0,0.0,3.675408601760864,3.675431966781616,9.013730277729336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6014.6337890625,0.0,1519.7933349609375,1895.4371337890625,0.0,2629.90625,0.9079537391662598,1.0,0.0,3.0,1.0,0.0
12394920,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.8797301054000854,0.3249137699604034,0.2934406101703644,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468200683594,0.967925786972046,0.4244771003723144,0.4021556079387665,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.8732368350028992,0.3177864849567413,0.2232956290245056,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.8866525888442993,0.3325676918029785,0.3161860406398773,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.8144604563713074,0.2549288272857666,1.1537400484085083,286.6468200683594,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.20037841796875,286.64654541015625,1.0,0.5255734324455261,1.0,1.0,0.0,1.0,-2.868128538131714,2.868122100830078,6.618949100811733e-06,2.217573881149292,1.0,1.0,0.0,109.07749938964844,83.0,37196.296875,-0.0,1881.4949951171875,1.0,283.1499938964844,285.5697937011719,293.9057312011719,296.3148498535156,313.1693420410156,299.3944396972656,283.1499938964844,30448.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172277808189392,1.0,0.0,0.0,3.675408601760864,3.675431966781616,9.013730277729336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6014.6337890625,0.0,1519.7933349609375,1895.4371337890625,0.0,2629.90625,0.9079537391662598,1.0,0.0,3.0,1.0,0.0
