time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394980,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.9135429859161376,0.3250841498374939,0.2931959629058838,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63336181640625,0.9990000128746032,0.4266150891780853,0.4034337997436523,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.9061196446418762,0.3178885579109192,0.2230484336614608,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.9217650294303894,0.3328734040260315,0.3160441815853119,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.8419228196144104,0.2546029090881347,1.150227189064026,286.63336181640625,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1998291015625,286.63311767578125,1.0,0.5181102156639099,1.0,1.0,0.0,1.0,-2.864677667617798,2.864670991897583,6.603041128983023e-06,2.2149102687835693,1.0,1.0,0.0,98.27317810058594,71.0,37556.0390625,-0.0,1823.202392578125,1.0,283.1499938964844,285.54913330078125,293.93731689453125,296.3681640625,313.1693420410156,299.3944396972656,283.1499938964844,31575.517578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200362324714661,1.0,0.0,0.0,3.742822408676148,3.7428464889526367,9.347419336336316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6046.6943359375,0.0,1604.9642333984375,1895.4371337890625,0.0,2655.905029296875,0.9245139360427856,1.0,0.0,3.0,1.0,0.0
12395040,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.9135429859161376,0.3250841498374939,0.2931959629058838,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63336181640625,0.9990000128746032,0.4266150891780853,0.4034337997436523,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.9061196446418762,0.3178885579109192,0.2230484336614608,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.9217650294303894,0.3328734040260315,0.3160441815853119,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.8419228196144104,0.2546029090881347,1.150227189064026,286.63336181640625,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1998291015625,286.63311767578125,1.0,0.5181102156639099,1.0,1.0,0.0,1.0,-2.864677667617798,2.864670991897583,6.603041128983023e-06,2.2149102687835693,1.0,1.0,0.0,98.27317810058594,71.0,37556.0390625,-0.0,1823.202392578125,1.0,283.1499938964844,285.54913330078125,293.93731689453125,296.3681640625,313.1693420410156,299.3944396972656,283.1499938964844,31575.517578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200362324714661,1.0,0.0,0.0,3.742822408676148,3.7428464889526367,9.347419336336316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6046.6943359375,0.0,1604.9642333984375,1895.4371337890625,0.0,2655.905029296875,0.9245139360427856,1.0,0.0,3.0,1.0,0.0
12395100,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177978515625,0.9256200790405272,0.3251068890094757,0.2931428551673889,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.9990000128746032,0.4282461404800415,0.3912439048290252,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6178283691406,0.9176879525184632,0.3179022669792175,0.2229927629232406,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177978515625,0.9341583847999572,0.3329884707927704,0.3160637617111206,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.8508803248405457,0.254410445690155,1.1489242315292358,286.6176147460937,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2012634277344,286.6159973144531,1.0,0.5134754180908203,1.0,1.0,0.0,1.0,-2.8483927249908447,2.84838604927063,6.528950052597793e-06,2.2026658058166504,1.0,1.0,0.0,94.76953887939452,71.0,37649.703125,-0.0,1780.599853515625,1.0,283.1499938964844,285.5305480957031,293.95330810546875,296.3937683105469,313.1693420410156,299.3944396972656,283.1499938964844,32271.248046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821336030960083,1.0,0.0,0.0,3.78383207321167,3.783856868743897,9.553378959026304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6058.662109375,0.0,1658.3009033203125,1895.4371337890625,0.0,2667.951171875,0.931777000427246,1.0,0.0,3.0,1.0,0.0
12395160,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60162353515625,0.9391621351242064,0.3250580430030823,0.2930195331573486,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014709472656,0.9990000128746032,0.4309996664524078,0.3767053484916687,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.9311410188674928,0.3178839087486267,0.2229042947292328,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60162353515625,0.94770610332489,0.3330737948417663,0.3160407543182373,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8611131906509399,0.2542078197002411,1.1474803686141968,286.6014404296875,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2079162597656,286.5999450683594,1.0,0.508298397064209,1.0,1.0,0.0,1.0,-2.8289029598236084,2.8288965225219727,6.439932803914417e-06,2.187605142593384,1.0,1.0,0.0,91.05010986328124,59.0,37651.234375,-0.0,1732.52685546875,1.0,283.1499938964844,285.51483154296875,293.9670715332031,296.41070556640625,313.1693420410156,299.3944396972656,283.1499938964844,32696.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222221732139587,1.0,0.0,0.0,3.808709144592285,3.808733940124512,9.67940991358773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6061.97705078125,0.0,1691.22412109375,1895.4371337890625,0.0,2676.168212890625,0.9407013058662416,1.0,0.0,3.0,1.0,0.0
12395220,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605773925781,0.9704654216766356,0.3247969448566437,0.2925956845283508,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604858398437,0.9990000128746032,0.4392510950565338,0.3431614935398102,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56060791015625,0.9634420275688172,0.3177764117717743,0.2226608693599701,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.560546875,0.9780964851379396,0.3331785798072815,0.3159097731113434,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608215332031,0.8878611922264099,0.2538175284862518,1.1445119380950928,286.5603942871094,284.95001220703125,295.150390625,290.99090576171875,295.1488952636719,297.2337646484375,286.5586242675781,1.0,0.4965969324111938,1.0,1.0,0.0,1.0,-2.7840676307678223,2.7840614318847656,6.237415618670639e-06,2.152932643890381,1.0,1.0,0.0,82.92292785644531,79.0,37642.60546875,-0.0,1626.3194580078125,1.0,283.1499938964844,285.47509765625,293.9933776855469,296.4389343261719,313.1693420410156,299.3944396972656,283.04998779296875,33814.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227495551109314,1.0,0.0,0.0,3.873266220092773,3.873292207717896,1.0010320465880795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6178.7509765625,0.0,1778.688720703125,1895.4371337890625,0.0,2681.060546875,0.9555633068084716,1.0,0.0,3.0,1.0,0.0
12395280,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605773925781,0.9704654216766356,0.3247969448566437,0.2925956845283508,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604858398437,0.9990000128746032,0.4392510950565338,0.3431614935398102,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56060791015625,0.9634420275688172,0.3177764117717743,0.2226608693599701,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.560546875,0.9780964851379396,0.3331785798072815,0.3159097731113434,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608215332031,0.8878611922264099,0.2538175284862518,1.1445119380950928,286.5603942871094,284.95001220703125,295.150390625,290.99090576171875,295.1488952636719,297.2337646484375,286.5586242675781,1.0,0.4965969324111938,1.0,1.0,0.0,1.0,-2.7840676307678223,2.7840614318847656,6.237415618670639e-06,2.152932643890381,1.0,1.0,0.0,82.92292785644531,79.0,37642.60546875,-0.0,1626.3194580078125,1.0,283.1499938964844,285.47509765625,293.9933776855469,296.4389343261719,313.1693420410156,299.3944396972656,283.04998779296875,33814.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227495551109314,1.0,0.0,0.0,3.873266220092773,3.873292207717896,1.0010320465880795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6178.7509765625,0.0,1778.688720703125,1895.4371337890625,0.0,2681.060546875,0.9555633068084716,1.0,0.0,3.0,1.0,0.0
12395340,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.9741767644882202,0.3242396414279938,0.2921381294727325,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.9990000128746032,0.4480707049369812,0.3385502696037292,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.9675763249397278,0.3175098001956939,0.2224829345941543,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.9820153713226318,0.3331479728221893,0.315884530544281,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.8914958238601685,0.2534357011318207,1.1426674127578735,286.4806823730469,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2630920410156,286.4804992675781,1.0,0.4955743551254272,1.0,1.0,0.0,1.0,-2.7754580974578857,2.775451898574829,6.19737238594098e-06,2.145569086074829,1.0,1.0,0.0,81.73099517822266,99.0,38320.6484375,-0.0,1608.06689453125,1.0,283.05206298828125,285.3855285644531,294.0411071777344,296.52850341796875,313.1693420410156,299.3944396972656,282.75,34752.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269431591033936,1.0,0.0,0.0,3.9266085624694815,3.926635265350342,1.0287941449860227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6478.54638671875,0.0,1853.1934814453125,1895.4371337890625,0.0,2720.00830078125,0.9665849804878236,1.0,0.0,3.0,1.0,0.0
12395400,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.9741767644882202,0.3242396414279938,0.2921381294727325,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.9990000128746032,0.4480707049369812,0.3385502696037292,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.9675763249397278,0.3175098001956939,0.2224829345941543,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.9820153713226318,0.3331479728221893,0.315884530544281,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.8914958238601685,0.2534357011318207,1.1426674127578735,286.4806823730469,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2630920410156,286.4804992675781,1.0,0.4955743551254272,1.0,1.0,0.0,1.0,-2.7754580974578857,2.775451898574829,6.19737238594098e-06,2.145569086074829,1.0,1.0,0.0,81.73099517822266,99.0,38320.6484375,-0.0,1608.06689453125,1.0,283.05206298828125,285.3855285644531,294.0411071777344,296.52850341796875,313.1693420410156,299.3944396972656,282.75,34752.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269431591033936,1.0,0.0,0.0,3.9266085624694815,3.926635265350342,1.0287941449860227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6478.54638671875,0.0,1853.1934814453125,1895.4371337890625,0.0,2720.00830078125,0.9665849804878236,1.0,0.0,3.0,1.0,0.0
12395460,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.9538480639457704,0.3229534924030304,0.2913268804550171,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076477050781,0.9990000128746032,0.4522857964038849,0.35929074883461,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.9469342231750488,0.3167020976543426,0.2221497446298599,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.9634978771209716,0.3326231837272644,0.3156878650188446,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077392578125,0.8730581998825073,0.2526605725288391,1.1405308246612549,286.3076477050781,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.2646789550781,286.3077697753906,1.0,0.5019518733024597,1.0,1.0,0.0,1.0,-2.796182870864868,2.7961766719818115,6.28977204542025e-06,2.16136121749878,1.0,1.0,0.0,86.35580444335938,119.0,40088.29296875,-0.0,1660.6436767578125,1.0,282.7560119628906,285.17987060546875,294.11749267578125,296.7289733886719,313.1693420410156,299.3944396972656,282.45001220703125,35255.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418298959732056,1.0,0.0,0.0,3.954891681671143,3.954918622970581,1.043668135025655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6650.59033203125,0.0,1893.5279541015625,1895.4371337890625,0.0,2858.81689453125,0.9733138680458068,1.0,0.0,3.0,1.0,0.0
12395520,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.9538480639457704,0.3229534924030304,0.2913268804550171,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076477050781,0.9990000128746032,0.4522857964038849,0.35929074883461,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.9469342231750488,0.3167020976543426,0.2221497446298599,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.9634978771209716,0.3326231837272644,0.3156878650188446,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077392578125,0.8730581998825073,0.2526605725288391,1.1405308246612549,286.3076477050781,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.2646789550781,286.3077697753906,1.0,0.5019518733024597,1.0,1.0,0.0,1.0,-2.796182870864868,2.7961766719818115,6.28977204542025e-06,2.16136121749878,1.0,1.0,0.0,86.35580444335938,119.0,40088.29296875,-0.0,1660.6436767578125,1.0,282.7560119628906,285.17987060546875,294.11749267578125,296.7289733886719,313.1693420410156,299.3944396972656,282.45001220703125,35255.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418298959732056,1.0,0.0,0.0,3.954891681671143,3.954918622970581,1.043668135025655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6650.59033203125,0.0,1893.5279541015625,1895.4371337890625,0.0,2858.81689453125,0.9733138680458068,1.0,0.0,3.0,1.0,0.0
12395580,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.9178928136825562,0.3211931586265564,0.2901263236999511,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.9990000128746032,0.4509920477867126,0.3956827819347381,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.91157865524292,0.3154926896095276,0.2215870916843414,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.9290724396705629,0.3316967487335205,0.3151925802230835,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8449772596359253,0.2514474987983703,1.1369969844818115,286.1494445800781,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.2357788085937,286.1501159667969,1.0,0.5130364894866943,1.0,1.0,0.0,1.0,-2.8329458236694336,2.832939386367798,6.456051323766587e-06,2.189687967300415,1.0,1.0,0.0,95.07027435302734,119.0,41997.78125,-0.0,1758.191650390625,1.0,282.4569702148437,284.9853820800781,294.16552734375,296.8986511230469,313.1693420410156,299.3944396972656,282.45001220703125,35546.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858250081539154,1.0,0.0,0.0,3.971227645874024,3.971254825592041,1.0523078799451469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6447.50830078125,0.0,1917.089111328125,1895.4371337890625,0.0,3012.593994140625,0.9771997928619384,1.0,0.0,3.0,1.0,0.0
12395640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.9162583351135254,0.3211237788200378,0.2900709509849548,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.9990000128746032,0.4508359134197235,0.3974505960941314,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.9100286960601808,0.3154444694519043,0.2215603440999984,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.9274309277534484,0.331659197807312,0.3151673972606659,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8437384366989136,0.2513936758041382,1.1368188858032229,286.14996337890625,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2341003417969,286.15087890625,1.0,0.5135786533355713,1.0,1.0,0.0,1.0,-2.8347270488739014,2.8347206115722656,6.464166744990507e-06,2.1910622119903564,1.0,1.0,0.0,95.5120086669922,139.0,42027.66015625,-0.0,1763.0736083984375,1.0,282.4559631347656,284.9853820800781,294.16436767578125,296.8969116210937,313.1693420410156,299.3944396972656,282.1499938964844,35556.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585439920425415,1.0,0.0,0.0,3.971747398376465,3.9717745780944815,1.0525833431529463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6828.12646484375,0.0,1917.842041015625,1895.4371337890625,0.0,3015.35009765625,0.9773234128952026,1.0,0.0,3.0,1.0,0.0
12395700,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.8970552086830139,0.3201259970664978,0.2894218564033508,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.9990000128746032,0.4481039643287658,0.4206559360027313,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.8917495608329773,0.3147400617599487,0.221251368522644,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.9072859287261964,0.3310933113098144,0.3148797154426574,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.8283673524856567,0.2506219148635864,1.1345913410186768,286.02734375,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.20928955078125,286.0206604003906,1.0,0.5207990407943726,1.0,1.0,0.0,1.0,-2.858438014984131,2.858431339263916,6.572735856025247e-06,2.209379911422729,1.0,1.0,0.0,101.48307800292967,139.0,43585.36328125,-0.0,1829.054931640625,1.0,282.1932678222656,284.8265075683594,294.2087097167969,297.0824890136719,313.1693420410156,299.3944396972656,282.1499938964844,35657.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693087697029114,1.0,0.0,0.0,3.977409839630127,3.977437257766724,1.0555868357187137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6652.12890625,0.0,1926.056640625,1895.4371337890625,0.0,3116.326171875,0.978670299053192,1.0,0.0,3.0,1.0,0.0
12395760,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.865995466709137,0.3189515769481659,0.2888171374797821,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9744223952293396,0.4449600577354431,0.4234434366226196,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.8613160848617554,0.313875675201416,0.2209980636835098,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.8759616613388062,0.3303655982017517,0.3146697580814361,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8011786937713623,0.2496594488620758,1.13263738155365,285.99346923828125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.181396484375,285.9922180175781,1.0,0.5273608565330505,1.0,1.0,0.0,1.0,-2.857428789138794,2.857422351837158,6.569998731720261e-06,2.2094547748565674,1.0,1.0,0.0,112.14186096191406,159.0,43845.76953125,-0.0,1879.8824462890625,1.0,282.15582275390625,284.7901916503906,294.2010498046875,297.053466796875,313.1693420410156,299.3944396972656,281.8500061035156,35735.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751119375228882,1.0,0.0,0.0,3.981776237487793,3.9818036556243896,1.0579057061477215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7004.6259765625,0.0,1932.40673828125,1895.4371337890625,0.0,3170.756103515625,0.9797088503837584,1.0,0.0,3.0,1.0,0.0
12395820,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.8208387494087219,0.3162366151809692,0.2873363494873047,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004150390625,0.9156332015991212,0.4416311085224151,0.4204011261463165,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8171480894088745,0.3118388652801513,0.2203043848276138,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80059814453125,0.8303452134132385,0.3286002576351166,0.3139871060848236,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.7570008635520935,0.2474210560321808,1.1272515058517456,285.8004455566406,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1455383300781,285.7992858886719,1.0,0.5395714044570923,1.0,1.0,0.0,1.0,-2.8446567058563232,2.8446502685546875,6.511206265713554e-06,2.199493169784546,1.0,1.0,0.0,133.97518920898438,147.0,45273.64453125,-0.0,1964.98974609375,1.0,281.8558349609375,284.57159423828125,294.2255554199219,297.1713256835937,313.1693420410156,299.3944396972656,281.54998779296875,35843.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892166018486023,1.0,0.0,0.0,3.987738132476807,3.9877655506134033,1.0610760909912642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7149.2490234375,0.0,1941.099853515625,1895.4371337890625,0.0,3302.88037109375,0.9811268448829652,1.0,0.0,3.0,1.0,0.0
12395880,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.8208387494087219,0.3162366151809692,0.2873363494873047,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004150390625,0.9156332015991212,0.4416311085224151,0.4204011261463165,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8171480894088745,0.3118388652801513,0.2203043848276138,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80059814453125,0.8303452134132385,0.3286002576351166,0.3139871060848236,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.7570008635520935,0.2474210560321808,1.1272515058517456,285.8004455566406,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1455383300781,285.7992858886719,1.0,0.5395714044570923,1.0,1.0,0.0,1.0,-2.8446567058563232,2.8446502685546875,6.511206265713554e-06,2.199493169784546,1.0,1.0,0.0,133.97518920898438,147.0,45273.64453125,-0.0,1964.98974609375,1.0,281.8558349609375,284.57159423828125,294.2255554199219,297.1713256835937,313.1693420410156,299.3944396972656,281.54998779296875,35843.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892166018486023,1.0,0.0,0.0,3.987738132476807,3.9877655506134033,1.0610760909912642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7149.2490234375,0.0,1941.099853515625,1895.4371337890625,0.0,3302.88037109375,0.9811268448829652,1.0,0.0,3.0,1.0,0.0
12395940,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8049290180206299,0.3132363855838775,0.2850348353385925,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.8974661231040955,0.4399226307868957,0.4188901782035827,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.801569938659668,0.3095418214797973,0.2190016955137252,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8156537413597107,0.3265594244003296,0.3124705255031585,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.7425010800361633,0.2449564784765243,1.1180810928344729,285.6033020019531,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1215209960937,285.60186767578125,1.0,0.5414474606513977,1.0,1.0,0.0,1.0,-2.825671672821045,2.825665235519409,6.424719686037861e-06,2.1848747730255127,1.0,1.0,0.0,142.10916137695312,135.0,46618.60546875,-0.0,1973.6146240234373,1.0,281.5558166503906,284.3499450683594,294.250244140625,297.2793884277344,313.1693420410156,299.3944396972656,281.25,35906.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006059169769287,1.0,0.0,0.0,3.99128007888794,3.991307497024536,1.0629618145685529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7293.09716796875,0.0,1946.27685546875,1895.4371337890625,0.0,3409.23193359375,0.9819692969322203,1.0,0.0,3.0,1.0,0.0
12396000,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8049290180206299,0.3132363855838775,0.2850348353385925,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.8974661231040955,0.4399226307868957,0.4188901782035827,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.801569938659668,0.3095418214797973,0.2190016955137252,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8156537413597107,0.3265594244003296,0.3124705255031585,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.7425010800361633,0.2449564784765243,1.1180810928344729,285.6033020019531,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1215209960937,285.60186767578125,1.0,0.5414474606513977,1.0,1.0,0.0,1.0,-2.825671672821045,2.825665235519409,6.424719686037861e-06,2.1848747730255127,1.0,1.0,0.0,142.10916137695312,135.0,46618.60546875,-0.0,1973.6146240234373,1.0,281.5558166503906,284.3499450683594,294.250244140625,297.2793884277344,313.1693420410156,299.3944396972656,281.25,35906.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006059169769287,1.0,0.0,0.0,3.99128007888794,3.991307497024536,1.0629618145685529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7293.09716796875,0.0,1946.27685546875,1895.4371337890625,0.0,3409.23193359375,0.9819692969322203,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.8016672730445862,0.3104326426982879,0.2825955152511596,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8956553936004639,0.4387770295143127,0.4177985489368438,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.7988382577896118,0.3073736727237701,0.2175416052341461,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.8133156895637512,0.3246015012264251,0.3106955885887146,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.7396667003631592,0.2426734715700149,1.1081080436706543,285.40582275390625,284.95001220703125,295.66314697265625,291.23980712890625,295.66168212890625,297.1041259765625,285.4035339355469,1.0,0.5385180711746216,1.0,1.0,0.0,1.0,-2.805556297302246,2.8055498600006104,6.333564670057967e-06,2.169317483901977,1.0,1.0,0.0,141.94058227539062,135.0,47892.92578125,-0.0,1940.5281982421875,1.0,281.2587890625,284.129150390625,294.2826538085937,297.3973999023437,313.1693420410156,299.3944396972656,281.25,35941.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102188348770142,1.0,0.0,0.0,3.9932119846344,3.993239402770996,1.0639911351972842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7009.71533203125,0.0,1949.1043701171875,1895.4371337890625,0.0,3498.634765625,0.9824287295341492,1.0,0.0,3.0,1.0,0.0
12396120,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.801713228225708,0.3101254999637604,0.2822911441326141,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.8959416747093201,0.4386734664440155,0.4176671206951141,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.7989462018013,0.3071349561214447,0.2173566371202469,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.8134496808052063,0.3243842720985412,0.3104678988456726,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.7396948337554932,0.2424173653125763,1.1068648099899292,285.4013671875,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1024169921875,285.3997802734375,1.0,0.5379739999771118,1.0,1.0,0.0,1.0,-2.80304217338562,2.8030357360839844,6.3222009885066655e-06,2.167365312576294,1.0,1.0,0.0,141.62339782714844,123.0,47896.5234375,-0.0,1935.0064697265625,1.0,281.255859375,284.1251525878906,294.2794494628906,297.38726806640625,313.1693420410156,299.3944396972656,280.95001220703125,35944.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103161096572876,1.0,0.0,0.0,3.9933831691741934,3.993410587310791,1.064082312041137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7437.60302734375,0.0,1949.35498046875,1895.4371337890625,0.0,3499.537109375,0.9824694395065308,1.0,0.0,3.0,1.0,0.0
12396180,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.8055294752120972,0.3069308996200561,0.2792956531047821,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.9025821089744568,0.4374949932098388,0.4163923859596252,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.8033552765846252,0.3046525120735168,0.2155200839042663,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.8179095387458801,0.3221132755279541,0.3081859350204468,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.7428010702133179,0.2398414611816406,1.0945885181427002,285.1955871582031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.08575439453125,285.19384765625,1.0,0.5312992930412292,1.0,1.0,0.0,1.0,-2.778207540512085,2.7782013416290283,6.210593255673302e-06,2.148127555847168,1.0,1.0,0.0,136.41336059570312,111.0,49122.59375,-0.0,1871.0966796875,1.0,280.9557800292969,283.89764404296875,294.3119812011719,297.4957580566406,313.1693420410156,299.3944396972656,280.6499938964844,35967.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190036654472352,1.0,0.0,0.0,3.994632482528688,3.994659900665283,1.0647481758496724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7583.439453125,0.0,1951.18505859375,1895.4371337890625,0.0,3579.96044921875,0.982766568660736,1.0,0.0,3.0,1.0,0.0
12396240,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.8055294752120972,0.3069308996200561,0.2792956531047821,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.9025821089744568,0.4374949932098388,0.4163923859596252,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.8033552765846252,0.3046525120735168,0.2155200839042663,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.8179095387458801,0.3221132755279541,0.3081859350204468,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.7428010702133179,0.2398414611816406,1.0945885181427002,285.1955871582031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.08575439453125,285.19384765625,1.0,0.5312992930412292,1.0,1.0,0.0,1.0,-2.778207540512085,2.7782013416290283,6.210593255673302e-06,2.148127555847168,1.0,1.0,0.0,136.41336059570312,111.0,49122.59375,-0.0,1871.0966796875,1.0,280.9557800292969,283.89764404296875,294.3119812011719,297.4957580566406,313.1693420410156,299.3944396972656,280.6499938964844,35967.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190036654472352,1.0,0.0,0.0,3.994632482528688,3.994659900665283,1.0647481758496724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7583.439453125,0.0,1951.18505859375,1895.4371337890625,0.0,3579.96044921875,0.982766568660736,1.0,0.0,3.0,1.0,0.0
12396300,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8093668222427368,0.3053217530250549,0.2777729034423828,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.90837961435318,0.4369048476219177,0.4157465398311615,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8075302839279175,0.3034018576145172,0.2145774215459823,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8219630122184753,0.3209601640701294,0.3070018291473388,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7460534572601318,0.2385545670986175,1.088302493095398,285.0411071777344,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0782775878906,285.0309753417969,1.0,0.5271922945976257,1.0,1.0,0.0,1.0,-2.765491008758545,2.7654850482940674,6.1538094087154604e-06,2.1382672786712646,1.0,1.0,0.0,132.66647338867188,111.0,50245.23828125,-0.0,1833.6851806640625,1.0,280.6927490234375,283.7156982421875,294.3522033691406,297.6564025878906,313.1693420410156,299.3944396972656,280.6499938964844,35974.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252927303314208,1.0,0.0,0.0,3.995051383972168,3.9950788021087646,1.0649715704857954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7341.40283203125,0.0,1951.799072265625,1895.4371337890625,0.0,3637.92041015625,0.9828662276268004,1.0,0.0,3.0,1.0,0.0
12396360,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8138298392295837,0.3036548495292663,0.2761290371417999,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9155325293540956,0.4362577795982361,0.4149808287620544,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8123508095741272,0.3021035194396972,0.2135595083236694,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8267423510551453,0.3197570145130157,0.3057183623313904,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7500371336936951,0.2372356653213501,1.0816819667816162,284.9863586425781,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07061767578125,284.9845275878906,1.0,0.5226871967315674,1.0,1.0,0.0,1.0,-2.751873731613159,2.7518675327301025,6.093297542975051e-06,2.127711534500122,1.0,1.0,0.0,128.5109405517578,99.0,50302.84375,-0.0,1793.30322265625,1.0,280.6556701660156,283.6676330566406,294.34637451171875,297.6038818359375,313.1693420410156,299.3944396972656,280.3500061035156,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926953136920929,1.0,0.0,0.0,3.995374202728272,3.995401620864868,1.0651435786712682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7730.81201171875,0.0,1952.272216796875,1895.4371337890625,0.0,3653.182373046875,0.9829429984092712,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.8223261833190918,0.3011029660701751,0.273669570684433,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.929496169090271,0.4352333545684814,0.4138348698616028,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.8213309049606323,0.3001171052455902,0.2120301276445388,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8359184861183167,0.3179066181182861,0.3037762641906738,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7579898834228516,0.2352363765239715,1.071703314781189,284.7911071777344,284.95001220703125,295.8738708496094,291.3481140136719,295.8723449707031,297.059814453125,284.78692626953125,1.0,0.5153583288192749,1.0,1.0,0.0,1.0,-2.7313778400421143,2.7313718795776367,6.002774171065539e-06,2.11181902885437,0.9968882203102112,0.9968882203102112,0.0,121.47928619384766,99.0,51437.8359375,-0.0,1729.6025390625,1.0,280.3654479980469,283.4504089355469,294.3868103027344,297.7361145019531,313.1693420410156,299.3944396972656,280.3500061035156,36072.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341979026794434,1.0,0.0,0.0,3.993609189987183,3.9936368465423584,1.0642028200891218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7428.15966796875,0.0,1950.702880859375,1895.4371337890625,0.0,3719.55810546875,0.9825801849365234,1.0,0.0,3.0,1.0,0.0
12396480,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8254088163375854,0.3002979755401611,0.2728314101696014,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9345969557762146,0.434918612241745,0.4134196937084198,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8245688080787659,0.2994885146617889,0.2115083634853363,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.8393062353134155,0.3173169195652008,0.3031114935874939,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7609726190567017,0.2345985323190689,1.0683516263961792,284.7756042480469,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.056640625,284.7737731933594,1.0,0.5128535032272339,1.0,1.0,0.0,1.0,-2.724417209625244,2.7244112491607666,5.972160124656512e-06,2.106409788131714,0.9961334466934204,0.9961334466934204,0.0,119.08609771728516,87.0,51426.86328125,-0.0,1708.1483154296875,1.0,280.35577392578125,283.4371337890625,294.38140869140625,297.7099609375,313.1693420410156,299.3944396972656,280.04998779296875,36093.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342530369758606,1.0,0.0,0.0,3.992502212524414,3.99252986907959,1.0636128990881843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7878.1865234375,0.0,1949.416748046875,1895.4371337890625,0.0,3720.062255859375,0.9823496341705322,1.0,0.0,3.0,1.0,0.0
12396540,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.8406677842140198,0.296877920627594,0.2694403529167175,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.958265483379364,0.433476835489273,0.4117277860641479,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.8404486775398254,0.2968175113201141,0.2093916088342666,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.8562043905258179,0.3147961497306824,0.3003943562507629,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.7759990692138672,0.2319377213716507,1.054746389389038,284.5649108886719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0434265136719,284.5630798339844,1.0,0.502207338809967,1.0,1.0,0.0,1.0,-2.696150302886963,2.6961443424224854,5.848684395459713e-06,2.084463834762573,0.9892569780349731,0.9892569780349731,0.0,108.79265594482422,75.0,52490.171875,-0.0,1619.4327392578125,1.0,280.0558166503906,283.2076721191406,294.4167175292969,297.8128967285156,313.1693420410156,299.3944396972656,279.75,36255.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940923035144806,1.0,0.0,0.0,3.9836912155151367,3.983718633651733,1.0589235444058431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8024.1416015625,0.0,1939.1553955078125,1895.4371337890625,0.0,3780.834228515625,0.98044753074646,1.0,0.0,3.0,1.0,0.0
12396600,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.8406677842140198,0.296877920627594,0.2694403529167175,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.958265483379364,0.433476835489273,0.4117277860641479,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.8404486775398254,0.2968175113201141,0.2093916088342666,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.8562043905258179,0.3147961497306824,0.3003943562507629,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.7759990692138672,0.2319377213716507,1.054746389389038,284.5649108886719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0434265136719,284.5630798339844,1.0,0.502207338809967,1.0,1.0,0.0,1.0,-2.696150302886963,2.6961443424224854,5.848684395459713e-06,2.084463834762573,0.9892569780349731,0.9892569780349731,0.0,108.79265594482422,75.0,52490.171875,-0.0,1619.4327392578125,1.0,280.0558166503906,283.2076721191406,294.4167175292969,297.8128967285156,313.1693420410156,299.3944396972656,279.75,36255.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940923035144806,1.0,0.0,0.0,3.9836912155151367,3.983718633651733,1.0589235444058431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8024.1416015625,0.0,1939.1553955078125,1895.4371337890625,0.0,3780.834228515625,0.98044753074646,1.0,0.0,3.0,1.0,0.0
12396660,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8613083958625793,0.2934626340866089,0.2660168707370758,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.9842212200164796,0.4319437742233276,0.4099276661872864,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8617568016052246,0.2941035330295563,0.2072280943393707,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555908203125,0.8789626359939575,0.3122101426124573,0.2975917160511017,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.796107292175293,0.2292621582746505,1.0409713983535769,284.3553771972656,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0296630859375,284.3536376953125,1.0,0.4909862279891968,1.0,1.0,0.0,1.0,-2.667351722717285,2.6673460006713867,5.724180482502561e-06,2.062089204788208,0.9795949459075928,0.9795949459075928,0.0,97.99302673339844,63.0,53490.35546875,-0.0,1529.4171142578125,1.0,279.7558898925781,282.9804382324219,294.4522399902344,297.9124755859375,313.1693420410156,299.3944396972656,279.45001220703125,36449.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469667077064514,1.0,0.0,0.0,3.9678025245666495,3.967829942703247,1.0504935517019476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8168.0771484375,0.0,1919.9739990234373,1895.4371337890625,0.0,3835.59521484375,0.9769691228866576,1.0,0.0,3.0,1.0,0.0
12396720,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8613083958625793,0.2934626340866089,0.2660168707370758,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.9842212200164796,0.4319437742233276,0.4099276661872864,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8617568016052246,0.2941035330295563,0.2072280943393707,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555908203125,0.8789626359939575,0.3122101426124573,0.2975917160511017,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.796107292175293,0.2292621582746505,1.0409713983535769,284.3553771972656,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0296630859375,284.3536376953125,1.0,0.4909862279891968,1.0,1.0,0.0,1.0,-2.667351722717285,2.6673460006713867,5.724180482502561e-06,2.062089204788208,0.9795949459075928,0.9795949459075928,0.0,97.99302673339844,63.0,53490.35546875,-0.0,1529.4171142578125,1.0,279.7558898925781,282.9804382324219,294.4522399902344,297.9124755859375,313.1693420410156,299.3944396972656,279.45001220703125,36449.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469667077064514,1.0,0.0,0.0,3.9678025245666495,3.967829942703247,1.0504935517019476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8168.0771484375,0.0,1919.9739990234373,1895.4371337890625,0.0,3835.59521484375,0.9769691228866576,1.0,0.0,3.0,1.0,0.0
