time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396780,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419677734375,0.8833974599838257,0.2900165319442749,0.2626529932022095,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14141845703125,0.9990000128746032,0.4307260513305664,0.3992222845554352,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419677734375,0.884568452835083,0.2913250029087066,0.2050794810056686,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9029287099838256,0.3095421493053436,0.2947914600372314,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425170898437,0.8163002729415894,0.2265490591526031,1.0274068117141724,284.1415100097656,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.01806640625,284.1383972167969,1.0,0.4788170158863067,1.0,1.0,0.0,1.0,-2.62738299369812,2.6273772716522217,5.5546656767546665e-06,2.03155517578125,0.9670870304107666,0.9670870304107666,0.0,88.40834045410156,51.0,54290.5859375,-0.0,1432.160400390625,1.0,279.4560241699219,282.75030517578125,294.4876403808594,298.0057678222656,313.1693420410156,299.3944396972656,279.1499938964844,36680.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952362596988678,1.0,0.0,0.0,3.943548679351807,3.943575620651245,1.0376901400377392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8298.0703125,0.0,1890.4375,1895.4371337890625,0.0,3884.221435546875,0.9716270565986632,1.0,0.0,3.0,1.0,0.0
12396840,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419677734375,0.8833974599838257,0.2900165319442749,0.2626529932022095,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14141845703125,0.9990000128746032,0.4307260513305664,0.3992222845554352,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419677734375,0.884568452835083,0.2913250029087066,0.2050794810056686,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9029287099838256,0.3095421493053436,0.2947914600372314,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425170898437,0.8163002729415894,0.2265490591526031,1.0274068117141724,284.1415100097656,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.01806640625,284.1383972167969,1.0,0.4788170158863067,1.0,1.0,0.0,1.0,-2.62738299369812,2.6273772716522217,5.5546656767546665e-06,2.03155517578125,0.9670870304107666,0.9670870304107666,0.0,88.40834045410156,51.0,54290.5859375,-0.0,1432.160400390625,1.0,279.4560241699219,282.75030517578125,294.4876403808594,298.0057678222656,313.1693420410156,299.3944396972656,279.1499938964844,36680.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952362596988678,1.0,0.0,0.0,3.943548679351807,3.943575620651245,1.0376901400377392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8298.0703125,0.0,1890.4375,1895.4371337890625,0.0,3884.221435546875,0.9716270565986632,1.0,0.0,3.0,1.0,0.0
12396900,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744873046875,0.8926697969436646,0.2882415056228637,0.2610016465187073,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720458984375,0.9990000128746032,0.431494802236557,0.3847998976707458,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744567871094,0.8942035436630249,0.2898770570755005,0.2040186524391174,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97393798828125,0.913504123687744,0.308146059513092,0.293402761220932,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769592285156,0.824090301990509,0.2251542657613754,1.020733118057251,283.97235107421875,284.95001220703125,296.148193359375,291.4922180175781,296.1466064453125,297.0180053710937,283.95965576171875,1.0,0.4719124436378479,1.0,1.0,0.0,1.0,-2.597950935363769,2.59794545173645,5.430409146356396e-06,2.008547067642212,0.9589365124702454,0.9589365124702454,0.0,84.35321044921875,51.0,55003.79296875,-0.0,1374.817626953125,1.0,279.1941223144531,282.5597839355469,294.5248413085937,298.14703369140625,313.1693420410156,299.3944396972656,279.1499938964844,36830.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565845727920532,1.0,0.0,0.0,3.927716255187988,3.9277431964874254,1.0293746299794293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7991.814453125,0.0,1871.3363037109373,1895.4371337890625,0.0,3922.082763671875,0.968115210533142,1.0,0.0,3.0,1.0,0.0
12396960,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.901611328125,0.9029186964035034,0.2864092886447906,0.2592337131500244,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010314941406,0.9990000128746032,0.4332585334777832,0.3697035014629364,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.90486079454422,0.2883540391921997,0.2028730809688568,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.9258754253387452,0.3066749572753906,0.2919046580791473,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022216796875,0.8326203227043152,0.2237162441015243,1.0137243270874023,283.90106201171875,284.95001220703125,296.1846618652344,291.51153564453125,296.1830749511719,297.02203369140625,283.8975524902344,1.0,0.4645568132400512,1.0,1.0,0.0,1.0,-2.566091537475586,2.5660862922668457,5.297887582855765e-06,1.9838393926620483,0.9511781334877014,0.9511781334877014,0.0,80.21297454833984,39.0,54679.375,-0.0,1315.6676025390625,1.0,279.1561279296875,282.50360107421875,294.51776123046875,298.0687255859375,313.1693420410156,299.3944396972656,278.8500061035156,36977.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956066071987152,1.0,0.0,0.0,3.908567428588867,3.908594131469727,1.0193621164944489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8383.0029296875,0.0,1848.144775390625,1895.4371337890625,0.0,3917.44189453125,0.9639139771461488,1.0,0.0,3.0,1.0,0.0
12397020,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.9317594170570374,0.2828088998794555,0.2557644248008728,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6561889648437,0.9990000128746032,0.4394994378089905,0.3356121480464935,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566162109375,0.9346998929977416,0.2852471172809601,0.2005495876073837,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.656494140625,0.956573486328125,0.3036588430404663,0.2888495326042175,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573181152344,0.8548309803009033,0.2208536267280578,0.9997370839118958,283.6560974121094,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.04278564453125,283.6522521972656,1.0,0.4486980140209198,1.0,1.0,0.0,1.0,-2.497697353363037,2.497692346572876,5.01892100146506e-06,1.9307652711868288,0.9319762587547302,0.9319762587547302,0.0,71.47980499267578,57.0,54848.26171875,-0.0,1193.89013671875,1.0,278.8564758300781,282.2564392089844,294.546875,298.11395263671875,313.1693420410156,299.3944396972656,278.54998779296875,37345.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577362537384032,1.0,0.0,0.0,3.8601620197296143,3.860188484191896,9.942700671672355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8445.01953125,0.0,1790.441650390625,1895.4371337890625,0.0,3932.381103515625,0.9532411098480223,1.0,0.0,3.0,1.0,0.0
12397080,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.9317594170570374,0.2828088998794555,0.2557644248008728,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6561889648437,0.9990000128746032,0.4394994378089905,0.3356121480464935,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566162109375,0.9346998929977416,0.2852471172809601,0.2005495876073837,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.656494140625,0.956573486328125,0.3036588430404663,0.2888495326042175,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573181152344,0.8548309803009033,0.2208536267280578,0.9997370839118958,283.6560974121094,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.04278564453125,283.6522521972656,1.0,0.4486980140209198,1.0,1.0,0.0,1.0,-2.497697353363037,2.497692346572876,5.01892100146506e-06,1.9307652711868288,0.9319762587547302,0.9319762587547302,0.0,71.47980499267578,57.0,54848.26171875,-0.0,1193.89013671875,1.0,278.8564758300781,282.2564392089844,294.546875,298.11395263671875,313.1693420410156,299.3944396972656,278.54998779296875,37345.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577362537384032,1.0,0.0,0.0,3.8601620197296143,3.860188484191896,9.942700671672355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8445.01953125,0.0,1790.441650390625,1895.4371337890625,0.0,3932.381103515625,0.9532411098480223,1.0,0.0,3.0,1.0,0.0
12397140,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44879150390625,0.9354332089424132,0.2794702053070068,0.2526538670063019,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44873046875,0.9990000128746032,0.4462818801403045,0.3281838893890381,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44879150390625,0.9388247132301332,0.2821931838989258,0.1983630508184433,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4487609863281,0.960736095905304,0.3006733655929565,0.2859624922275543,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44891357421875,0.8575412631034851,0.2181411832571029,0.9871276617050172,283.44873046875,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.0665283203125,283.44854736328125,1.0,0.4431157112121582,1.0,1.0,0.0,1.0,-2.4637417793273926,2.4637370109558105,4.881969289272092e-06,1.903730869293213,0.9101808667182922,0.9101808667182922,0.0,69.01262664794922,75.0,55388.59375,-0.0,1143.560302734375,1.0,278.5568542480469,282.04461669921875,294.5814208984375,298.1700744628906,313.1693420410156,299.3944396972656,278.25,37770.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583770036697388,1.0,0.0,0.0,3.795780897140503,3.795806646347046,9.613810334485606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8541.892578125,0.0,1715.264404296875,1895.4371337890625,0.0,3938.10546875,0.9390597343444824,1.0,0.0,3.0,1.0,0.0
12397200,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44879150390625,0.9354332089424132,0.2794702053070068,0.2526538670063019,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44873046875,0.9990000128746032,0.4462818801403045,0.3281838893890381,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44879150390625,0.9388247132301332,0.2821931838989258,0.1983630508184433,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4487609863281,0.960736095905304,0.3006733655929565,0.2859624922275543,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44891357421875,0.8575412631034851,0.2181411832571029,0.9871276617050172,283.44873046875,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.0665283203125,283.44854736328125,1.0,0.4431157112121582,1.0,1.0,0.0,1.0,-2.4637417793273926,2.4637370109558105,4.881969289272092e-06,1.903730869293213,0.9101808667182922,0.9101808667182922,0.0,69.01262664794922,75.0,55388.59375,-0.0,1143.560302734375,1.0,278.5568542480469,282.04461669921875,294.5814208984375,298.1700744628906,313.1693420410156,299.3944396972656,278.25,37770.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583770036697388,1.0,0.0,0.0,3.795780897140503,3.795806646347046,9.613810334485606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8541.892578125,0.0,1715.264404296875,1895.4371337890625,0.0,3938.10546875,0.9390597343444824,1.0,0.0,3.0,1.0,0.0
12397260,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2979431152344,0.9153711199760436,0.2763081789016723,0.2499068528413772,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2982177734375,0.9990000128746032,0.4485687613487243,0.343288779258728,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2979736328125,0.9191596508026124,0.2794646024703979,0.1964763104915619,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.29803466796875,0.9419528245925904,0.2978764772415161,0.2833848595619201,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.29766845703125,0.8421535491943359,0.2156002521514892,0.9760936498641968,283.2982177734375,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0688781738281,283.3005065917969,1.0,0.4449581503868103,1.0,1.0,0.0,1.0,-2.459946632385254,2.4599416255950928,4.86620410811156e-06,1.9004061222076416,0.8867968320846558,0.8867968320846558,0.0,71.58348846435547,93.0,56321.46875,-0.0,1149.9539794921875,1.0,278.25738525390625,281.87872314453125,294.6266784667969,298.26544189453125,313.1693420410156,299.3944396972656,278.54998779296875,38214.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604246020317078,1.0,0.0,0.0,3.71465277671814,3.714677810668945,9.207245170728128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7682.12255859375,0.0,1623.1583251953125,1895.4371337890625,0.0,3956.3701171875,0.9212023019790648,1.0,0.0,3.0,1.0,0.0
12397320,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2979431152344,0.9153711199760436,0.2763081789016723,0.2499068528413772,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2982177734375,0.9990000128746032,0.4485687613487243,0.343288779258728,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2979736328125,0.9191596508026124,0.2794646024703979,0.1964763104915619,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.29803466796875,0.9419528245925904,0.2978764772415161,0.2833848595619201,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.29766845703125,0.8421535491943359,0.2156002521514892,0.9760936498641968,283.2982177734375,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0688781738281,283.3005065917969,1.0,0.4449581503868103,1.0,1.0,0.0,1.0,-2.459946632385254,2.4599416255950928,4.86620410811156e-06,1.9004061222076416,0.8867968320846558,0.8867968320846558,0.0,71.58348846435547,93.0,56321.46875,-0.0,1149.9539794921875,1.0,278.25738525390625,281.87872314453125,294.6266784667969,298.26544189453125,313.1693420410156,299.3944396972656,278.54998779296875,38214.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604246020317078,1.0,0.0,0.0,3.71465277671814,3.714677810668945,9.207245170728128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7682.12255859375,0.0,1623.1583251953125,1895.4371337890625,0.0,3956.3701171875,0.9212023019790648,1.0,0.0,3.0,1.0,0.0
12397380,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.584228515625,0.887887179851532,0.2746728360652923,0.2481868416070938,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.9990000128746032,0.4470902681350708,0.3716834485530853,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.58428955078125,0.8916553854942322,0.2782113552093506,0.1954332888126373,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5845947265625,0.9116011261940002,0.2964749932289123,0.2818330228328705,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5828552246094,0.8195433616638184,0.2140493392944336,0.9686295390129088,283.58544921875,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.0642395019531,283.5931701660156,1.0,0.4525555074214935,1.0,1.0,0.0,1.0,-2.479888439178467,2.4798834323883057,4.944762167724548e-06,1.915502429008484,0.8707022666931152,0.8707022666931152,0.0,77.64833068847656,111.0,55437.3203125,-0.0,1198.902099609375,1.0,278.5423278808594,282.18048095703125,294.6168518066406,298.1192321777344,313.1693420410156,299.3944396972656,278.8500061035156,38183.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468582272529602,1.0,0.0,0.0,3.6318414211273193,3.6318655014038086,8.801304147709743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7536.68310546875,0.0,1529.3167724609375,1895.4371337890625,0.0,3834.61474609375,0.9027675986289978,1.0,0.0,3.0,1.0,0.0
12397440,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.584228515625,0.887887179851532,0.2746728360652923,0.2481868416070938,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.9990000128746032,0.4470902681350708,0.3716834485530853,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.58428955078125,0.8916553854942322,0.2782113552093506,0.1954332888126373,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5845947265625,0.9116011261940002,0.2964749932289123,0.2818330228328705,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5828552246094,0.8195433616638184,0.2140493392944336,0.9686295390129088,283.58544921875,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.0642395019531,283.5931701660156,1.0,0.4525555074214935,1.0,1.0,0.0,1.0,-2.479888439178467,2.4798834323883057,4.944762167724548e-06,1.915502429008484,0.8707022666931152,0.8707022666931152,0.0,77.64833068847656,111.0,55437.3203125,-0.0,1198.902099609375,1.0,278.5423278808594,282.18048095703125,294.6168518066406,298.1192321777344,313.1693420410156,299.3944396972656,278.8500061035156,38183.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468582272529602,1.0,0.0,0.0,3.6318414211273193,3.6318655014038086,8.801304147709743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7536.68310546875,0.0,1529.3167724609375,1895.4371337890625,0.0,3834.61474609375,0.9027675986289978,1.0,0.0,3.0,1.0,0.0
12397500,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78875732421875,0.8740748167037964,0.2743790745735168,0.2478974014520645,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.79266357421875,0.9990000128746032,0.4453821182250976,0.3887470662593841,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889099121094,0.8779371380805969,0.2780980467796325,0.1953357458114624,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7896423339844,0.8970617055892944,0.2963384985923767,0.2816623747348785,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7852478027344,0.8073270320892334,0.2136959284543991,0.9670589566230774,283.7918701171875,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,297.06060791015625,283.8099365234375,1.0,0.4581224918365478,1.0,1.0,0.0,1.0,-2.497824192047119,2.497819185256958,5.016303930460708e-06,1.9292528629302976,0.864977240562439,0.864977240562439,0.0,81.70294189453125,111.0,54657.421875,-0.0,1237.6053466796875,1.0,278.7978210449219,282.40582275390625,294.6167907714844,298.004150390625,313.1693420410156,299.3944396972656,278.8500061035156,38061.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93900865316391,1.0,0.0,0.0,3.593314409255981,3.593338251113892,8.615564865976921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7794.26171875,0.0,1486.2000732421875,1895.4371337890625,0.0,3763.427001953125,0.8941667079925537,1.0,0.0,3.0,1.0,0.0
12397560,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91412353515625,0.8606665134429932,0.2743384540081024,0.2479317784309387,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91607666015625,0.9990000128746032,0.4431335926055908,0.4072159230709076,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9142150878906,0.8645665645599365,0.2782576084136963,0.1954861879348755,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145202636719,0.8831124305725098,0.2965063154697418,0.2818578481674194,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.7945396900177002,0.2135782390832901,0.9668274521827698,283.9155578613281,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.055908203125,283.9241943359375,1.0,0.4646708071231842,1.0,1.0,0.0,1.0,-2.520185708999634,2.5201807022094727,5.106331173010403e-06,1.9464458227157595,0.8593709468841553,0.8593709468841553,0.0,86.37171936035156,114.0,54828.08203125,-0.0,1284.9345703125,1.0,278.84136962890625,282.5125427246094,294.6632995605469,298.107666015625,313.1693420410156,299.3944396972656,279.1499938964844,37918.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361071586608888,1.0,0.0,0.0,3.558581590652466,3.5586049556732178,8.449814004052314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7463.7958984375,0.0,1447.8126220703125,1895.4371337890625,0.0,3736.989501953125,0.8863108158111572,1.0,0.0,3.0,1.0,0.0
12397620,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.8354536890983582,0.2744518518447876,0.248320534825325,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.9817097187042236,0.4392154812812805,0.4170727431774139,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.213623046875,0.8395517468452454,0.2789947092533111,0.1961756646633148,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138061523437,0.8566111326217651,0.2972500920295715,0.2828008532524109,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.7698550224304199,0.2136611938476562,0.9684612154960632,284.2144470214844,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.04913330078125,284.2200927734375,1.0,0.4734833538532257,1.0,1.0,0.0,1.0,-2.536438703536988,2.536433458328247,5.173219051357592e-06,1.95941972732544,0.8519397377967834,0.8519397377967834,0.0,96.1321029663086,117.0,53918.05078125,-0.0,1347.34375,1.0,279.1406555175781,282.814453125,294.71392822265625,298.1128234863281,313.1693420410156,299.3944396972656,279.45001220703125,37538.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285025596618652,1.0,0.0,0.0,3.499779462814331,3.499802350997925,8.172871162059892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7370.79150390625,0.0,1383.41259765625,1895.4371337890625,0.0,3667.40771484375,0.8729792833328247,1.0,0.0,3.0,1.0,0.0
12397680,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.8354536890983582,0.2744518518447876,0.248320534825325,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.9817097187042236,0.4392154812812805,0.4170727431774139,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.213623046875,0.8395517468452454,0.2789947092533111,0.1961756646633148,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138061523437,0.8566111326217651,0.2972500920295715,0.2828008532524109,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.7698550224304199,0.2136611938476562,0.9684612154960632,284.2144470214844,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.04913330078125,284.2200927734375,1.0,0.4734833538532257,1.0,1.0,0.0,1.0,-2.536438703536988,2.536433458328247,5.173219051357592e-06,1.95941972732544,0.8519397377967834,0.8519397377967834,0.0,96.1321029663086,117.0,53918.05078125,-0.0,1347.34375,1.0,279.1406555175781,282.814453125,294.71392822265625,298.1128234863281,313.1693420410156,299.3944396972656,279.45001220703125,37538.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285025596618652,1.0,0.0,0.0,3.499779462814331,3.499802350997925,8.172871162059892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7370.79150390625,0.0,1383.41259765625,1895.4371337890625,0.0,3667.40771484375,0.8729792833328247,1.0,0.0,3.0,1.0,0.0
12397740,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791564941406,0.8189786076545715,0.2748091220855713,0.2488508820533752,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.9609582424163818,0.4394921064376831,0.4168138206005096,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792175292969,0.8235991597175598,0.2800299823284149,0.1970646828413009,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.8397992253303528,0.2982940375804901,0.2840115427970886,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.7539634108543396,0.2140561491250991,0.971272110939026,284.48004150390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0642395019531,284.485107421875,1.0,0.4797374606132507,1.0,1.0,0.0,1.0,-2.5426816940307617,2.542676448822021,5.198395228944719e-06,1.9640825986862185,0.8477202653884888,0.8477202653884888,0.0,103.89581298828124,105.0,52884.203125,-0.0,1388.91357421875,1.0,279.4401550292969,283.0900573730469,294.75067138671875,298.0867919921875,313.1693420410156,299.3944396972656,279.75,37133.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205864071846008,1.0,0.0,0.0,3.455934762954712,3.4559571743011475,7.969377406880085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7263.13134765625,0.0,1335.8184814453125,1895.4371337890625,0.0,3594.569091796875,0.8629584908485413,1.0,0.0,3.0,1.0,0.0
12397800,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791564941406,0.8189786076545715,0.2748091220855713,0.2488508820533752,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.9609582424163818,0.4394921064376831,0.4168138206005096,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792175292969,0.8235991597175598,0.2800299823284149,0.1970646828413009,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.8397992253303528,0.2982940375804901,0.2840115427970886,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.7539634108543396,0.2140561491250991,0.971272110939026,284.48004150390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0642395019531,284.485107421875,1.0,0.4797374606132507,1.0,1.0,0.0,1.0,-2.5426816940307617,2.542676448822021,5.198395228944719e-06,1.9640825986862185,0.8477202653884888,0.8477202653884888,0.0,103.89581298828124,105.0,52884.203125,-0.0,1388.91357421875,1.0,279.4401550292969,283.0900573730469,294.75067138671875,298.0867919921875,313.1693420410156,299.3944396972656,279.75,37133.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205864071846008,1.0,0.0,0.0,3.455934762954712,3.4559571743011475,7.969377406880085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7263.13134765625,0.0,1335.8184814453125,1895.4371337890625,0.0,3594.569091796875,0.8629584908485413,1.0,0.0,3.0,1.0,0.0
12397860,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8208250403404236,0.2755209803581238,0.2493825554847717,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.9639491438865662,0.4416582286357879,0.4184834361076355,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8260018229484558,0.2813595235347748,0.1979179680347442,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8422202467918396,0.2996251285076141,0.2851706147193908,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7558788061141968,0.2147627919912338,0.9739646911621094,284.73443603515625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0879821777344,284.73895263671875,1.0,0.4801388382911682,1.0,1.0,0.0,1.0,-2.5509791374206543,2.550973892211914,5.232182502368232e-06,1.970395922660828,0.8468117117881775,0.8468117117881775,0.0,103.55827331542967,93.0,51933.57421875,-0.0,1398.154541015625,1.0,279.7397766113281,283.3534240722656,294.78680419921875,298.0624389648437,313.1693420410156,299.3944396972656,280.04998779296875,36697.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123082160949708,1.0,0.0,0.0,3.4285264015197754,3.4285483360290527,7.843470939405961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7165.50732421875,0.0,1305.349853515625,1895.4371337890625,0.0,3518.012451171875,0.8565478324890137,1.0,0.0,3.0,1.0,0.0
12397920,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8208250403404236,0.2755209803581238,0.2493825554847717,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.9639491438865662,0.4416582286357879,0.4184834361076355,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8260018229484558,0.2813595235347748,0.1979179680347442,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8422202467918396,0.2996251285076141,0.2851706147193908,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7558788061141968,0.2147627919912338,0.9739646911621094,284.73443603515625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0879821777344,284.73895263671875,1.0,0.4801388382911682,1.0,1.0,0.0,1.0,-2.5509791374206543,2.550973892211914,5.232182502368232e-06,1.970395922660828,0.8468117117881775,0.8468117117881775,0.0,103.55827331542967,93.0,51933.57421875,-0.0,1398.154541015625,1.0,279.7397766113281,283.3534240722656,294.78680419921875,298.0624389648437,313.1693420410156,299.3944396972656,280.04998779296875,36697.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123082160949708,1.0,0.0,0.0,3.4285264015197754,3.4285483360290527,7.843470939405961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7165.50732421875,0.0,1305.349853515625,1895.4371337890625,0.0,3518.012451171875,0.8565478324890137,1.0,0.0,3.0,1.0,0.0
12397980,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8343175053596497,0.2765981256961822,0.2500450611114502,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9810997247695924,0.4446520209312439,0.4209108352661133,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8401228189468384,0.282985657453537,0.1988296806812286,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.856989860534668,0.3012377023696899,0.286395251750946,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7692141532897949,0.2157557308673858,0.9770198464393616,284.9772033691406,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.11260986328125,284.9812316894531,1.0,0.4774610698223114,1.0,1.0,0.0,1.0,-2.5609278678894043,2.560922622680664,5.272870112094097e-06,1.9779809713363647,0.8490568995475769,0.8490568995475769,0.0,98.16482543945312,81.0,51059.734375,-0.0,1387.5274658203125,1.0,280.0395812988281,283.60430908203125,294.8244934082031,298.0444030761719,313.1693420410156,299.3944396972656,280.3500061035156,36258.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041658043861388,1.0,0.0,0.0,3.417718410491944,3.4177403450012207,7.79409788265184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7077.47021484375,0.0,1291.58544921875,1895.4371337890625,0.0,3442.384033203125,0.8538037538528442,1.0,0.0,3.0,1.0,0.0
12398040,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8343175053596497,0.2765981256961822,0.2500450611114502,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9810997247695924,0.4446520209312439,0.4209108352661133,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8401228189468384,0.282985657453537,0.1988296806812286,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.856989860534668,0.3012377023696899,0.286395251750946,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7692141532897949,0.2157557308673858,0.9770198464393616,284.9772033691406,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.11260986328125,284.9812316894531,1.0,0.4774610698223114,1.0,1.0,0.0,1.0,-2.5609278678894043,2.560922622680664,5.272870112094097e-06,1.9779809713363647,0.8490568995475769,0.8490568995475769,0.0,98.16482543945312,81.0,51059.734375,-0.0,1387.5274658203125,1.0,280.0395812988281,283.60430908203125,294.8244934082031,298.0444030761719,313.1693420410156,299.3944396972656,280.3500061035156,36258.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041658043861388,1.0,0.0,0.0,3.417718410491944,3.4177403450012207,7.79409788265184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7077.47021484375,0.0,1291.58544921875,1895.4371337890625,0.0,3442.384033203125,0.8538037538528442,1.0,0.0,3.0,1.0,0.0
12398100,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8447705507278442,0.2772401869297027,0.2504194974899292,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.9923399686813354,0.4462991058826446,0.4222331643104553,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.8510261178016663,0.2838838398456573,0.1993057578802108,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.868497371673584,0.3021256625652313,0.2870325744152069,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.779629111289978,0.2163317799568176,0.9786818027496338,285.1334533691406,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.1249389648437,285.14630126953125,1.0,0.4753952324390411,1.0,1.0,0.0,1.0,-2.566300868988037,2.566295623779297,5.29493536305381e-06,1.98209011554718,0.8517818450927734,0.8517818450927734,0.0,94.3340835571289,81.0,50210.55078125,-0.0,1377.73291015625,1.0,280.2919921875,283.7798156738281,294.8232727050781,297.94110107421875,313.1693420410156,299.3944396972656,280.3500061035156,36033.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898301899433136,1.0,0.0,0.0,3.4181132316589355,3.418134927749634,7.795898682161351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7282.7119140625,0.0,1290.39453125,1895.4371337890625,0.0,3387.75,0.8537507057189941,1.0,0.0,3.0,1.0,0.0
12398160,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8558057546615601,0.2779817283153534,0.2509352266788482,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.9990000128746032,0.4481683075428009,0.4193233251571655,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.862533450126648,0.2848695814609527,0.1998751610517501,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8805644512176514,0.3030956983566284,0.2877883613109588,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.790477991104126,0.2169773578643798,0.980817437171936,285.2076416015625,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1379699707031,285.210205078125,1.0,0.4728022813796997,1.0,1.0,0.0,1.0,-2.567443370819092,2.567438125610352,5.300576958688907e-06,1.983436107635498,0.8542986512184143,0.8542986512184143,0.0,90.66072082519533,69.0,50209.59765625,-0.0,1363.208984375,1.0,280.3396301269531,283.841796875,294.8628234863281,298.03179931640625,313.1693420410156,299.3944396972656,280.6499938964844,35833.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963863253593445,1.0,0.0,0.0,3.4230098724365234,3.423031806945801,7.818250651325798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6995.90234375,0.0,1293.8206787109375,1895.4371337890625,0.0,3369.876708984375,0.8546338677406311,1.0,0.0,3.0,1.0,0.0
12398220,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.875457763671875,0.2794018983840942,0.2520012557506561,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9990000128746032,0.4550976157188415,0.3933392465114593,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.8830723166465759,0.2868071496486664,0.2010583579540252,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.9017691612243652,0.3050056099891662,0.2893632352352142,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.8092464804649353,0.2182641923427581,0.9854726195335388,285.3930358886719,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.177001953125,285.3939514160156,1.0,0.4652788341045379,1.0,1.0,0.0,1.0,-2.5465829372406006,2.5465776920318604,5.21427773492178e-06,1.967056155204773,0.8617213368415833,0.8617213368415833,0.0,84.29762268066406,57.0,49051.671875,-0.0,1308.8648681640625,1.0,280.6396789550781,284.0435485839844,294.896484375,298.0019226074219,313.1693420410156,299.3944396972656,280.95001220703125,35472.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882231712341309,1.0,0.0,0.0,3.442168474197388,3.442190408706665,7.906012911007565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6888.88818359375,0.0,1310.285400390625,1895.4371337890625,0.0,3293.586669921875,0.8585899472236633,1.0,0.0,3.0,1.0,0.0
12398280,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.875457763671875,0.2794018983840942,0.2520012557506561,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9990000128746032,0.4550976157188415,0.3933392465114593,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.8830723166465759,0.2868071496486664,0.2010583579540252,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.9017691612243652,0.3050056099891662,0.2893632352352142,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.8092464804649353,0.2182641923427581,0.9854726195335388,285.3930358886719,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.177001953125,285.3939514160156,1.0,0.4652788341045379,1.0,1.0,0.0,1.0,-2.5465829372406006,2.5465776920318604,5.21427773492178e-06,1.967056155204773,0.8617213368415833,0.8617213368415833,0.0,84.29762268066406,57.0,49051.671875,-0.0,1308.8648681640625,1.0,280.6396789550781,284.0435485839844,294.896484375,298.0019226074219,313.1693420410156,299.3944396972656,280.95001220703125,35472.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882231712341309,1.0,0.0,0.0,3.442168474197388,3.442190408706665,7.906012911007565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6888.88818359375,0.0,1310.285400390625,1895.4371337890625,0.0,3293.586669921875,0.8585899472236633,1.0,0.0,3.0,1.0,0.0
12398340,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.9032949209213256,0.2808341383934021,0.2530300915241241,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.9990000128746032,0.4661009013652801,0.3604208528995514,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9122421741485596,0.2887824773788452,0.2022327035665512,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9338611364364624,0.3069492280483246,0.290924608707428,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.8331559896469116,0.2196521162986755,0.9903143048286438,285.5603332519531,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.2352294921875,285.5604553222656,1.0,0.4556332230567932,1.0,1.0,0.0,1.0,-2.517378091812134,2.5173730850219727,5.095194410387194e-06,1.9443953037261963,0.8712438941001892,0.8712438941001892,0.0,76.68135070800781,60.0,47829.27734375,-0.0,1239.85498046875,1.0,280.93994140625,284.2306823730469,294.9262084960937,297.9589538574219,313.1693420410156,299.3944396972656,281.25,35166.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787069320678711,1.0,0.0,0.0,3.4728078842163086,3.472830057144165,8.047385335885338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6779.0595703125,0.0,1338.8929443359375,1895.4371337890625,0.0,3204.461181640625,0.8651572465896606,1.0,0.0,3.0,1.0,0.0
12398400,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.9032949209213256,0.2808341383934021,0.2530300915241241,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.9990000128746032,0.4661009013652801,0.3604208528995514,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9122421741485596,0.2887824773788452,0.2022327035665512,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9338611364364624,0.3069492280483246,0.290924608707428,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.8331559896469116,0.2196521162986755,0.9903143048286438,285.5603332519531,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.2352294921875,285.5604553222656,1.0,0.4556332230567932,1.0,1.0,0.0,1.0,-2.517378091812134,2.5173730850219727,5.095194410387194e-06,1.9443953037261963,0.8712438941001892,0.8712438941001892,0.0,76.68135070800781,60.0,47829.27734375,-0.0,1239.85498046875,1.0,280.93994140625,284.2306823730469,294.9262084960937,297.9589538574219,313.1693420410156,299.3944396972656,281.25,35166.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787069320678711,1.0,0.0,0.0,3.4728078842163086,3.472830057144165,8.047385335885338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6779.0595703125,0.0,1338.8929443359375,1895.4371337890625,0.0,3204.461181640625,0.8651572465896606,1.0,0.0,3.0,1.0,0.0
12398460,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.920258402824402,0.2803167998790741,0.2527852058410644,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9990000128746032,0.4766026139259338,0.3424630463123321,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.9306926131248474,0.2887365520000458,0.2023917585611343,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.9522615075111388,0.306811660528183,0.2910754978656769,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.8461909294128418,0.2189280688762664,0.988509476184845,285.7252197265625,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.2801818847656,285.7257385253906,1.0,0.4496716856956482,1.0,1.0,0.0,1.0,-2.493698835372925,2.493693828582764,4.999230895919027e-06,1.925795316696167,0.8829270601272583,0.8829270601272583,0.0,72.5089340209961,78.0,46690.67578125,-0.0,1193.5244140625,1.0,281.24029541015625,284.41534423828125,294.95709228515625,297.91748046875,313.1693420410156,299.3944396972656,281.54998779296875,34900.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683842420578003,1.0,0.0,0.0,3.5133512020111084,3.513373851776123,8.236381177084695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6678.755859375,0.0,1378.46875,1895.4371337890625,0.0,3107.6533203125,0.8739833235740662,1.0,0.0,3.0,1.0,0.0
12398520,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.920258402824402,0.2803167998790741,0.2527852058410644,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9990000128746032,0.4766026139259338,0.3424630463123321,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.9306926131248474,0.2887365520000458,0.2023917585611343,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.9522615075111388,0.306811660528183,0.2910754978656769,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.8461909294128418,0.2189280688762664,0.988509476184845,285.7252197265625,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.2801818847656,285.7257385253906,1.0,0.4496716856956482,1.0,1.0,0.0,1.0,-2.493698835372925,2.493693828582764,4.999230895919027e-06,1.925795316696167,0.8829270601272583,0.8829270601272583,0.0,72.5089340209961,78.0,46690.67578125,-0.0,1193.5244140625,1.0,281.24029541015625,284.41534423828125,294.95709228515625,297.91748046875,313.1693420410156,299.3944396972656,281.54998779296875,34900.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683842420578003,1.0,0.0,0.0,3.5133512020111084,3.513373851776123,8.236381177084695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6678.755859375,0.0,1378.46875,1895.4371337890625,0.0,3107.6533203125,0.8739833235740662,1.0,0.0,3.0,1.0,0.0
