time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398580,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9167728424072266,0.2810510993003845,0.2532263398170471,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9990000128746032,0.4858678877353668,0.3464580476284027,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9276183247566224,0.2898774445056915,0.2030210942029953,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9490559697151184,0.307781845331192,0.2917810380458832,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.8432065844535828,0.2192451506853103,0.9889986515045166,285.9157409667969,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.32061767578125,285.91827392578125,1.0,0.4520747661590576,1.0,1.0,0.0,1.0,-2.50118350982666,2.501178503036499,5.02834973303834e-06,1.9311014413833616,0.8972872495651245,0.8972872495651245,0.0,73.4715347290039,96.0,45929.30859375,-0.0,1206.5804443359375,1.0,281.5407409667969,284.61846923828125,294.992431640625,297.89605712890625,313.1693420410156,299.3944396972656,281.8500061035156,34647.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585580587387085,1.0,0.0,0.0,3.5631165504455566,3.5631394386291504,8.471363912576635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6610.37255859375,0.0,1428.7615966796875,1895.4371337890625,0.0,3015.48193359375,0.884909451007843,1.0,0.0,3.0,1.0,0.0
12398640,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9167728424072266,0.2810510993003845,0.2532263398170471,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9990000128746032,0.4858678877353668,0.3464580476284027,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9276183247566224,0.2898774445056915,0.2030210942029953,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9490559697151184,0.307781845331192,0.2917810380458832,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.8432065844535828,0.2192451506853103,0.9889986515045166,285.9157409667969,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.32061767578125,285.91827392578125,1.0,0.4520747661590576,1.0,1.0,0.0,1.0,-2.50118350982666,2.501178503036499,5.02834973303834e-06,1.9311014413833616,0.8972872495651245,0.8972872495651245,0.0,73.4715347290039,96.0,45929.30859375,-0.0,1206.5804443359375,1.0,281.5407409667969,284.61846923828125,294.992431640625,297.89605712890625,313.1693420410156,299.3944396972656,281.8500061035156,34647.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585580587387085,1.0,0.0,0.0,3.5631165504455566,3.5631394386291504,8.471363912576635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6610.37255859375,0.0,1428.7615966796875,1895.4371337890625,0.0,3015.48193359375,0.884909451007843,1.0,0.0,3.0,1.0,0.0
12398700,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.9092599153518676,0.2816948890686035,0.2537630200386047,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.9990000128746032,0.4893507659435272,0.3548710346221924,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.9200028777122498,0.2907349467277527,0.203587993979454,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.9413588643074036,0.30854132771492,0.2924610376358032,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8373162150382996,0.219654694199562,0.9907344579696656,286.063720703125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228088378906,297.3328552246094,286.0762634277344,1.0,0.4557415544986725,1.0,1.0,0.0,1.0,-2.5155091285705566,2.5155041217803955,5.085897555545671e-06,1.9420632123947144,0.90612530708313,0.90612530708313,0.0,75.51963806152344,96.0,45214.51953125,-0.0,1232.6278076171875,1.0,281.7966613769531,284.7856140136719,294.99005126953125,297.79852294921875,313.1693420410156,299.3944396972656,281.8500061035156,34515.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522921204566956,1.0,0.0,0.0,3.59122085571289,3.5912439823150635,8.605528023508668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6821.91748046875,0.0,1457.8216552734375,1895.4371337890625,0.0,2956.74365234375,0.8911316394805908,1.0,0.0,3.0,1.0,0.0
12398760,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.899961531162262,0.2825323045253753,0.254543125629425,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.9990000128746032,0.4920689463615417,0.3664961457252502,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13385009765625,0.9100820422172546,0.2917848527431488,0.2043370604515075,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.9308444261550904,0.3094833493232727,0.2933751344680786,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.8296381235122681,0.220211461186409,0.9934021830558776,286.1343078613281,284.95001220703125,297.2581787109375,292.0587158203125,297.2566833496094,297.33990478515625,286.1377868652344,1.0,0.4607875943183899,1.0,1.0,0.0,1.0,-2.535608053207397,2.5356030464172363,5.167355084267911e-06,1.9575212001800537,0.9147778749465942,0.9147778749465942,0.0,78.4301528930664,114.0,45495.58203125,-0.0,1269.79931640625,1.0,281.8413391113281,284.8397216796875,295.03350830078125,297.904052734375,313.1693420410156,299.3944396972656,281.54998779296875,34404.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850960910320282,1.0,0.0,0.0,3.6219232082366943,3.6219468116760254,8.753299880481791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7302.66845703125,0.0,1490.308349609375,1895.4371337890625,0.0,2944.27197265625,0.8978958129882812,1.0,0.0,3.0,1.0,0.0
12398820,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.874498724937439,0.2829888164997101,0.2555852830410003,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.9990000128746032,0.4935714900493622,0.4002283215522766,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8845453262329102,0.2929563224315643,0.2055806368589401,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.9022761583328248,0.3105317652225494,0.2949132919311523,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8079344630241394,0.2206809967756271,0.9978553652763368,285.991455078125,284.95001220703125,297.3247375488281,292.0868225097656,297.32330322265625,297.3247375488281,285.9918518066406,1.0,0.4740954637527466,1.0,1.0,0.0,1.0,-2.5860750675201416,2.5860695838928223,5.375178716349183e-06,1.9965344667434688,0.9275009632110596,0.9275009632110596,0.0,87.05642700195312,132.0,47607.02734375,-0.0,1371.3826904296875,1.0,281.5577392578125,284.6527709960937,295.1522521972656,298.21929931640625,313.1693420410156,299.3944396972656,281.25,34502.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683248162269592,1.0,0.0,0.0,3.678441286087036,3.678465366363525,9.028611316352908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7568.86572265625,0.0,1553.7523193359375,1895.4371337890625,0.0,3107.09619140625,0.9106097221374512,1.0,0.0,3.0,1.0,0.0
12398880,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.874498724937439,0.2829888164997101,0.2555852830410003,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.9990000128746032,0.4935714900493622,0.4002283215522766,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8845453262329102,0.2929563224315643,0.2055806368589401,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.9022761583328248,0.3105317652225494,0.2949132919311523,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8079344630241394,0.2206809967756271,0.9978553652763368,285.991455078125,284.95001220703125,297.3247375488281,292.0868225097656,297.32330322265625,297.3247375488281,285.9918518066406,1.0,0.4740954637527466,1.0,1.0,0.0,1.0,-2.5860750675201416,2.5860695838928223,5.375178716349183e-06,1.9965344667434688,0.9275009632110596,0.9275009632110596,0.0,87.05642700195312,132.0,47607.02734375,-0.0,1371.3826904296875,1.0,281.5577392578125,284.6527709960937,295.1522521972656,298.21929931640625,313.1693420410156,299.3944396972656,281.25,34502.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683248162269592,1.0,0.0,0.0,3.678441286087036,3.678465366363525,9.028611316352908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7568.86572265625,0.0,1553.7523193359375,1895.4371337890625,0.0,3107.09619140625,0.9106097221374512,1.0,0.0,3.0,1.0,0.0
12398940,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.8444942831993103,0.2822577655315399,0.2555161714553833,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370361328125,0.9990000128746032,0.4897057116031647,0.4449794888496399,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.8544779419898987,0.2931186854839325,0.2061291486024856,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.8708851337432861,0.3106230199337005,0.2955844700336456,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.7794029712677002,0.2202633917331695,0.9987767934799194,285.8370056152344,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.2760009765625,285.8377685546875,1.0,0.4902565777301788,1.0,1.0,0.0,1.0,-2.642333984375,2.6423282623291016,5.611883807432605e-06,2.0401108264923096,0.9380004405975342,0.9380004405975342,0.0,99.12142181396484,135.0,49844.7890625,-0.0,1500.0867919921875,1.0,281.2577819824219,284.45477294921875,295.1908874511719,298.4125366210937,313.1693420410156,299.3944396972656,280.95001220703125,34683.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870278596878052,1.0,0.0,0.0,3.727894067764282,3.7279186248779297,9.273002774534688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7809.177734375,0.0,1611.509521484375,1895.4371337890625,0.0,3282.401611328125,0.9218336939811708,1.0,0.0,3.0,1.0,0.0
12399000,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.8444942831993103,0.2822577655315399,0.2555161714553833,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370361328125,0.9990000128746032,0.4897057116031647,0.4449794888496399,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.8544779419898987,0.2931186854839325,0.2061291486024856,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.8708851337432861,0.3106230199337005,0.2955844700336456,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.7794029712677002,0.2202633917331695,0.9987767934799194,285.8370056152344,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.2760009765625,285.8377685546875,1.0,0.4902565777301788,1.0,1.0,0.0,1.0,-2.642333984375,2.6423282623291016,5.611883807432605e-06,2.0401108264923096,0.9380004405975342,0.9380004405975342,0.0,99.12142181396484,135.0,49844.7890625,-0.0,1500.0867919921875,1.0,281.2577819824219,284.45477294921875,295.1908874511719,298.4125366210937,313.1693420410156,299.3944396972656,280.95001220703125,34683.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870278596878052,1.0,0.0,0.0,3.727894067764282,3.7279186248779297,9.273002774534688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7809.177734375,0.0,1611.509521484375,1895.4371337890625,0.0,3282.401611328125,0.9218336939811708,1.0,0.0,3.0,1.0,0.0
12399060,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.8308636546134949,0.2816376984119415,0.2552833557128906,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.9970954656600952,0.4861632585525512,0.4625340104103088,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.8408234715461731,0.2929598093032837,0.2062619775533676,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.8564295172691345,0.3104207813739776,0.2957244217395782,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.765975296497345,0.2197796702384948,0.998194932937622,285.6943054199219,284.95001220703125,297.4214782714844,292.1253967285156,297.39727783203125,297.24383544921875,285.67364501953125,1.0,0.4966020584106445,0.7998994588851929,0.7998994588851929,0.2001005411148071,1.0,-2.662762403488159,2.297625780105591,0.3651365339756012,1.693313717842102,0.941648542881012,0.941648542881012,0.0,105.32095336914062,135.0,50383.93359375,-0.0,1554.8466796875,1.0,280.9989318847656,284.2464599609375,295.22088623046875,298.5838317871094,313.1693420410156,299.3944396972656,280.95001220703125,34797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975433707237244,1.0,0.0,0.0,3.74992561340332,3.749950408935547,9.382932830703794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7566.13671875,0.0,1637.9627685546875,1895.4371337890625,0.0,3380.674072265625,0.9268267154693604,1.0,0.0,3.0,1.0,0.0
12399120,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8125417828559875,0.2804611325263977,0.2547899782657623,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043334960937,0.9765891432762146,0.4829151332378387,0.4595515429973602,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8228511810302734,0.2923175990581512,0.2062267959117889,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.8376338481903076,0.3097511529922485,0.2956452071666717,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.7485264539718628,0.2188891321420669,0.9966990947723388,285.5056457519531,284.95001220703125,297.4528503417969,292.13726806640625,297.36700439453125,297.2124938964844,285.48980712890625,1.0,0.5009963512420654,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.65672254562378,1.6886087656021118,0.9681137800216676,1.0874829292297363,0.9434249401092528,0.9434249401092528,0.0,113.51385498046876,123.0,48407.93359375,-0.0,1582.060302734375,1.0,280.9574584960937,284.05133056640625,295.18328857421875,298.43377685546875,313.1693420410156,299.3944396972656,280.6499938964844,34989.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001235365867615,1.0,0.0,0.0,3.767489433288574,3.76751446723938,9.471033877161972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7734.25048828125,0.0,1660.04833984375,1895.4371337890625,0.0,3404.736083984375,0.930897891521454,1.0,0.0,3.0,1.0,0.0
12399180,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7950069308280945,0.2766639292240143,0.2520999908447265,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9559206366539,0.4779461026191711,0.4548435509204864,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8071513175964355,0.2897443473339081,0.2049582302570343,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8221783638000488,0.3071495294570923,0.2938956022262573,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7337938547134399,0.2160986214876175,0.987156093120575,284.9669189453125,284.95001220703125,297.5141906738281,292.15972900390625,297.2398376464844,297.160400390625,284.9587097167969,1.0,0.5020326375961304,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.632740974426269,0.3278037309646606,2.3049373626708984,-0.2662146687507629,0.9397101998329164,0.9397101998329164,0.0,120.07760620117188,111.0,44949.43359375,-0.0,1580.027587890625,1.0,280.6572265625,283.5020446777344,295.1032409667969,298.1393127441406,313.1693420410156,299.3944396972656,280.3500061035156,35537.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915249705314636,1.0,0.0,0.0,3.786800146102905,3.78682541847229,9.56837197918503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7400.81005859375,0.0,1687.1705322265625,1895.4371337890625,0.0,3324.466064453125,0.9355779886245728,1.0,0.0,3.0,1.0,0.0
12399240,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7950069308280945,0.2766639292240143,0.2520999908447265,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9559206366539,0.4779461026191711,0.4548435509204864,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8071513175964355,0.2897443473339081,0.2049582302570343,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8221783638000488,0.3071495294570923,0.2938956022262573,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7337938547134399,0.2160986214876175,0.987156093120575,284.9669189453125,284.95001220703125,297.5141906738281,292.15972900390625,297.2398376464844,297.160400390625,284.9587097167969,1.0,0.5020326375961304,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.632740974426269,0.3278037309646606,2.3049373626708984,-0.2662146687507629,0.9397101998329164,0.9397101998329164,0.0,120.07760620117188,111.0,44949.43359375,-0.0,1580.027587890625,1.0,280.6572265625,283.5020446777344,295.1032409667969,298.1393127441406,313.1693420410156,299.3944396972656,280.3500061035156,35537.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915249705314636,1.0,0.0,0.0,3.786800146102905,3.78682541847229,9.56837197918503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7400.81005859375,0.0,1687.1705322265625,1895.4371337890625,0.0,3324.466064453125,0.9355779886245728,1.0,0.0,3.0,1.0,0.0
12399300,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7912080883979797,0.2746276259422302,0.2502839863300323,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.9520905017852784,0.4759857356548309,0.4528528153896332,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8039625287055969,0.2882663607597351,0.2039567083120346,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8192400932312012,0.305627167224884,0.2925137877464294,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7307022213935852,0.2145055085420608,0.9802994132041932,284.7867126464844,284.95001220703125,297.54412841796875,292.1702575683594,297.2301025390625,297.1391296386719,284.773681640625,1.0,0.5003744959831238,0.0,0.0,1.0,1.0,-2.617067813873291,1.763202999427449e-05,2.617050170898437,-0.590184211730957,0.9368572235107422,0.9368572235107422,0.0,120.49614715576172,111.0,45790.1171875,-0.0,1561.667236328125,1.0,280.3976745605469,283.30584716796875,295.11395263671875,298.18896484375,313.1693420410156,299.3944396972656,280.3500061035156,35765.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855383396148682,1.0,0.0,0.0,3.789917469024658,3.789942979812622,9.584132385498378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7147.599609375,0.0,1692.651611328125,1895.4371337890625,0.0,3268.459228515625,0.9364237785339355,1.0,0.0,3.0,1.0,0.0
12399360,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.7898269295692444,0.2727972269058227,0.2485114336013794,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.9514870643615724,0.474429726600647,0.4511577188968658,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.8031540513038635,0.2869302034378052,0.2029484957456588,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.8185040354728699,0.3042073249816894,0.2910917103290558,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7295153737068176,0.2129807472229004,0.973177433013916,284.7101135253906,284.95001220703125,297.5735778808594,292.18035888671875,297.2234802246094,297.12188720703125,284.7064208984375,1.0,0.4976055026054382,0.1241856440901756,0.1241856440901756,1.0,1.0,-2.601428270339966,0.0677464455366134,2.533681869506836,-0.519113302230835,0.934437096118927,0.934437096118927,0.0,119.66722869873048,99.0,45663.1640625,-0.0,1536.0445556640625,1.0,280.357177734375,283.2418518066406,295.1124267578125,298.10723876953125,313.1693420410156,299.3944396972656,280.04998779296875,35945.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782191872596741,1.0,0.0,0.0,3.7895562648773193,3.789581537246704,9.582305438016192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7484.6611328125,0.0,1693.61865234375,1895.4371337890625,0.0,3199.889404296875,0.9364906549453736,1.0,0.0,3.0,1.0,0.0
12399420,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.7940223217010498,0.2695841193199157,0.2453736960887909,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.9591554403305054,0.4720370471477508,0.4485653638839721,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718933105469,0.8084286451339722,0.2846342027187347,0.2011585831642151,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4717712402344,0.823391854763031,0.301648736000061,0.2884501516819,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725952148437,0.7326764464378357,0.2101759165525436,0.9595410227775574,284.4714050292969,284.95001220703125,297.63092041015625,292.19927978515625,297.22784423828125,297.09600830078125,284.46905517578125,1.0,0.4898113906383514,0.3726193606853485,0.3726193606853485,1.0,1.0,-2.572829484939575,0.6481128334999084,1.9247167110443115,0.067075029015541,0.9261472821235656,0.9261472821235656,0.0,114.6462631225586,87.0,46475.27734375,-0.0,1472.2611083984375,1.0,280.05712890625,282.99664306640625,295.1735534667969,298.2062072753906,313.1693420410156,299.3944396972656,279.75,36313.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756980299949646,1.0,0.0,0.0,3.778994083404541,3.779019355773926,9.528964142191398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7588.53076171875,0.0,1683.9024658203125,1895.4371337890625,0.0,3176.25244140625,0.9343583583831788,1.0,0.0,3.0,1.0,0.0
12399480,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.7940223217010498,0.2695841193199157,0.2453736960887909,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.9591554403305054,0.4720370471477508,0.4485653638839721,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718933105469,0.8084286451339722,0.2846342027187347,0.2011585831642151,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4717712402344,0.823391854763031,0.301648736000061,0.2884501516819,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725952148437,0.7326764464378357,0.2101759165525436,0.9595410227775574,284.4714050292969,284.95001220703125,297.63092041015625,292.19927978515625,297.22784423828125,297.09600830078125,284.46905517578125,1.0,0.4898113906383514,0.3726193606853485,0.3726193606853485,1.0,1.0,-2.572829484939575,0.6481128334999084,1.9247167110443115,0.067075029015541,0.9261472821235656,0.9261472821235656,0.0,114.6462631225586,87.0,46475.27734375,-0.0,1472.2611083984375,1.0,280.05712890625,282.99664306640625,295.1735534667969,298.2062072753906,313.1693420410156,299.3944396972656,279.75,36313.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756980299949646,1.0,0.0,0.0,3.778994083404541,3.779019355773926,9.528964142191398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7588.53076171875,0.0,1683.9024658203125,1895.4371337890625,0.0,3176.25244140625,0.9343583583831788,1.0,0.0,3.0,1.0,0.0
12399540,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523864746094,0.8061173558235168,0.2669847011566162,0.2425975650548935,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526916503906,0.9754888415336608,0.470424622297287,0.4465455114841461,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524169921875,0.8209187984466553,0.282903641462326,0.1996140629053115,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524780273437,0.8355416655540466,0.2995432317256927,0.2860343158245086,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.742335319519043,0.2077800631523132,0.9468387365341188,284.35260009765625,284.95001220703125,297.6860046386719,292.21649169921875,297.331298828125,297.079345703125,284.353759765625,1.0,0.480276495218277,0.6209282279014587,0.6209282279014587,1.0,1.0,-2.547041893005371,1.063730239868164,1.4833115339279177,0.4880140125751495,0.91706520318985,0.91706520318985,0.0,106.33358764648438,75.0,48987.1640625,-0.0,1400.4632568359375,1.0,279.7572937011719,282.87237548828125,295.23931884765625,298.4024658203125,313.1693420410156,299.3944396972656,279.45001220703125,36589.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824974894523621,1.0,0.0,0.0,3.7575058937072754,3.75753116607666,9.420905371371192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7867.35986328125,0.0,1660.63427734375,1895.4371337890625,0.0,3239.9814453125,0.9297334551811218,1.0,0.0,3.0,1.0,0.0
12399600,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523864746094,0.8061173558235168,0.2669847011566162,0.2425975650548935,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526916503906,0.9754888415336608,0.470424622297287,0.4465455114841461,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524169921875,0.8209187984466553,0.282903641462326,0.1996140629053115,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524780273437,0.8355416655540466,0.2995432317256927,0.2860343158245086,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.742335319519043,0.2077800631523132,0.9468387365341188,284.35260009765625,284.95001220703125,297.6860046386719,292.21649169921875,297.331298828125,297.079345703125,284.353759765625,1.0,0.480276495218277,0.6209282279014587,0.6209282279014587,1.0,1.0,-2.547041893005371,1.063730239868164,1.4833115339279177,0.4880140125751495,0.91706520318985,0.91706520318985,0.0,106.33358764648438,75.0,48987.1640625,-0.0,1400.4632568359375,1.0,279.7572937011719,282.87237548828125,295.23931884765625,298.4024658203125,313.1693420410156,299.3944396972656,279.45001220703125,36589.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824974894523621,1.0,0.0,0.0,3.7575058937072754,3.75753116607666,9.420905371371192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7867.35986328125,0.0,1660.63427734375,1895.4371337890625,0.0,3239.9814453125,0.9297334551811218,1.0,0.0,3.0,1.0,0.0
12399660,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0915222167969,0.8245602250099182,0.2645043730735779,0.2400994300842285,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.996585726737976,0.4689472317695617,0.4448833167552948,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0911865234375,0.8401470184326172,0.2813630402088165,0.1983007788658142,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0909118652344,0.8552693128585815,0.2975713908672333,0.283855676651001,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0930480957031,0.7588397264480591,0.2055796533823013,0.9352793097496032,284.0899353027344,284.95001220703125,297.73883056640625,292.23211669921875,297.2621459960937,297.06646728515625,284.0816345214844,1.0,0.470028817653656,0.3973589539527893,0.3973589539527893,1.0,1.0,-2.5239553451538086,0.7240352630615234,1.7999202013015747,0.1539038121700287,0.9037733674049376,0.9037733674049376,0.0,95.96524047851562,63.0,48481.83203125,-0.0,1327.649658203125,1.0,279.4574890136719,282.579833984375,295.2618713378906,298.47491455078125,313.1693420410156,299.3944396972656,279.1499938964844,36956.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923866152763367,1.0,0.0,0.0,3.7238733768463135,3.723898410797119,9.253011512555532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7864.908203125,0.0,1624.22216796875,1895.4371337890625,0.0,3332.51953125,0.9224106669425964,1.0,0.0,3.0,1.0,0.0
12399720,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0915222167969,0.8245602250099182,0.2645043730735779,0.2400994300842285,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.996585726737976,0.4689472317695617,0.4448833167552948,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0911865234375,0.8401470184326172,0.2813630402088165,0.1983007788658142,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0909118652344,0.8552693128585815,0.2975713908672333,0.283855676651001,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0930480957031,0.7588397264480591,0.2055796533823013,0.9352793097496032,284.0899353027344,284.95001220703125,297.73883056640625,292.23211669921875,297.2621459960937,297.06646728515625,284.0816345214844,1.0,0.470028817653656,0.3973589539527893,0.3973589539527893,1.0,1.0,-2.5239553451538086,0.7240352630615234,1.7999202013015747,0.1539038121700287,0.9037733674049376,0.9037733674049376,0.0,95.96524047851562,63.0,48481.83203125,-0.0,1327.649658203125,1.0,279.4574890136719,282.579833984375,295.2618713378906,298.47491455078125,313.1693420410156,299.3944396972656,279.1499938964844,36956.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923866152763367,1.0,0.0,0.0,3.7238733768463135,3.723898410797119,9.253011512555532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7864.908203125,0.0,1624.22216796875,1895.4371337890625,0.0,3332.51953125,0.9224106669425964,1.0,0.0,3.0,1.0,0.0
12399780,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7840576171875,0.8375605344772339,0.2613065838813782,0.2371326088905334,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7829284667969,0.9990000128746032,0.4683327078819275,0.4238908290863037,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.8549923896789551,0.2792317867279053,0.1967233568429947,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78375244140625,0.8706114888191223,0.2949995100498199,0.2813127636909485,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.7714012861251831,0.2029871493577957,0.9229043126106262,283.78326416015625,284.95001220703125,297.7892150878906,292.24615478515625,297.22039794921875,297.0546875,283.7791442871094,1.0,0.4579561054706573,0.1737896800041198,0.1737896800041198,1.0,1.0,-2.475377559661865,0.2248037606477737,2.250573873519897,-0.333674669265747,0.8857113718986511,0.8857113718986511,0.0,87.91095733642578,51.0,47852.53515625,-0.0,1236.0416259765625,1.0,279.1578674316406,282.2783508300781,295.23394775390625,298.39630126953125,313.1693420410156,299.3944396972656,279.45001220703125,37474.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921654224395752,1.0,0.0,0.0,3.6704533100128174,3.670477867126465,8.989441653284302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6937.6435546875,0.0,1567.135009765625,1895.4371337890625,0.0,3330.452392578125,0.910816490650177,1.0,0.0,3.0,1.0,0.0
12399840,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7840576171875,0.8375605344772339,0.2613065838813782,0.2371326088905334,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7829284667969,0.9990000128746032,0.4683327078819275,0.4238908290863037,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.8549923896789551,0.2792317867279053,0.1967233568429947,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78375244140625,0.8706114888191223,0.2949995100498199,0.2813127636909485,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.7714012861251831,0.2029871493577957,0.9229043126106262,283.78326416015625,284.95001220703125,297.7892150878906,292.24615478515625,297.22039794921875,297.0546875,283.7791442871094,1.0,0.4579561054706573,0.1737896800041198,0.1737896800041198,1.0,1.0,-2.475377559661865,0.2248037606477737,2.250573873519897,-0.333674669265747,0.8857113718986511,0.8857113718986511,0.0,87.91095733642578,51.0,47852.53515625,-0.0,1236.0416259765625,1.0,279.1578674316406,282.2783508300781,295.23394775390625,298.39630126953125,313.1693420410156,299.3944396972656,279.45001220703125,37474.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921654224395752,1.0,0.0,0.0,3.6704533100128174,3.670477867126465,8.989441653284302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6937.6435546875,0.0,1567.135009765625,1895.4371337890625,0.0,3330.452392578125,0.910816490650177,1.0,0.0,3.0,1.0,0.0
12399900,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.8451374769210815,0.260161429643631,0.2357188016176223,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.9990000128746032,0.4701012372970581,0.4095219671726227,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.8636599779129028,0.2785414457321167,0.1959732174873352,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904113769531,0.8794968724250793,0.2940259575843811,0.2800613045692444,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.7787138819694519,0.2019216120243072,0.9168051481246948,283.8916015625,284.95001220703125,297.8134460449219,292.25262451171875,297.23004150390625,297.0599670410156,283.9008483886719,1.0,0.4512019157409668,0.0620050467550754,0.0620050467550754,1.0,1.0,-2.446683645248413,0.0036420591641217,2.4430415630340576,-0.548197865486145,0.879655122756958,0.879655122756958,0.0,83.74976348876953,51.0,46323.94921875,-0.0,1185.7735595703125,1.0,279.4014587402344,282.42529296875,295.1640319824219,298.12506103515625,313.1693420410156,299.3944396972656,279.45001220703125,37526.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792129158973694,1.0,0.0,0.0,3.640857458114624,3.640881538391113,8.845056527206907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7078.47119140625,0.0,1534.4144287109375,1895.4371337890625,0.0,3209.203857421875,0.9043189287185668,1.0,0.0,3.0,1.0,0.0
12399960,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.855140745639801,0.2595524191856384,0.2348462343215942,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9293212890625,0.9990000128746032,0.4734757840633392,0.393374353647232,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.8748078346252441,0.2783411741256714,0.1955885887145996,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.8907850980758667,0.2934923470020294,0.2792466282844543,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7881574034690857,0.2012068927288055,0.9122682213783264,283.9293212890625,284.95001220703125,297.8370361328125,292.2587280273437,297.2488098144531,297.0770568847656,283.9292297363281,1.0,0.4440500736236572,0.1919427961111068,0.1919427961111068,1.0,1.0,-2.419362545013428,0.2202889323234558,2.199073553085327,-0.325776994228363,0.8732792735099792,0.8732792735099792,0.0,79.45301818847656,54.0,45677.13671875,-0.0,1135.2530517578125,1.0,279.4421081542969,282.4627990722656,295.1679077148437,298.1141967773437,313.1693420410156,299.3944396972656,279.75,37543.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695874214172363,1.0,0.0,0.0,3.612178087234497,3.6122021675109854,8.706259677637718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6701.076171875,0.0,1502.9229736328125,1895.4371337890625,0.0,3118.9404296875,0.8979110717773438,1.0,0.0,3.0,1.0,0.0
12400020,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14385986328125,0.8720882534980774,0.2592368125915527,0.2341069430112838,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459655761719,0.9990000128746032,0.4829111397266388,0.3696062266826629,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.144287109375,0.8936238288879395,0.2788668870925903,0.1955933719873428,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.909569501876831,0.2932760119438171,0.2785780727863312,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.8036584258079529,0.2005482763051986,0.9072272181510924,284.1455383300781,284.95001220703125,297.8822326660156,292.2698669433594,297.3668212890625,297.1338195800781,284.1557006835937,1.0,0.4346291124820709,0.4518182873725891,0.4518182873725891,1.0,1.0,-2.3830299377441406,0.7530198097229004,1.630010008811951,0.2142634689807891,0.8640788197517395,0.8640788197517395,0.0,73.53404235839844,57.0,44600.9140625,-0.0,1068.1458740234375,1.0,279.7411804199219,282.7235717773437,295.1778869628906,297.99627685546875,313.1693420410156,299.3944396972656,280.04998779296875,37427.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478689193725586,1.0,0.0,0.0,3.5576233863830566,3.5576467514038086,8.445264825240884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6591.11669921875,0.0,1443.2119140625,1895.4371337890625,0.0,2915.31494140625,0.8857228755950928,1.0,0.0,3.0,1.0,0.0
12400080,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14385986328125,0.8720882534980774,0.2592368125915527,0.2341069430112838,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459655761719,0.9990000128746032,0.4829111397266388,0.3696062266826629,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.144287109375,0.8936238288879395,0.2788668870925903,0.1955933719873428,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.909569501876831,0.2932760119438171,0.2785780727863312,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.8036584258079529,0.2005482763051986,0.9072272181510924,284.1455383300781,284.95001220703125,297.8822326660156,292.2698669433594,297.3668212890625,297.1338195800781,284.1557006835937,1.0,0.4346291124820709,0.4518182873725891,0.4518182873725891,1.0,1.0,-2.3830299377441406,0.7530198097229004,1.630010008811951,0.2142634689807891,0.8640788197517395,0.8640788197517395,0.0,73.53404235839844,57.0,44600.9140625,-0.0,1068.1458740234375,1.0,279.7411804199219,282.7235717773437,295.1778869628906,297.99627685546875,313.1693420410156,299.3944396972656,280.04998779296875,37427.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478689193725586,1.0,0.0,0.0,3.5576233863830566,3.5576467514038086,8.445264825240884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6591.11669921875,0.0,1443.2119140625,1895.4371337890625,0.0,2915.31494140625,0.8857228755950928,1.0,0.0,3.0,1.0,0.0
12400140,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.8881616592407227,0.2601736187934875,0.2345399409532547,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744873046875,0.9990000128746032,0.4940789043903351,0.3509292006492615,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.911586582660675,0.2806765437126159,0.1965291202068328,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737854003906,0.928466260433197,0.2942447960376739,0.2790749371051788,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721374511719,0.8174652457237244,0.2009559571743011,0.907199203968048,284.4743347167969,284.95001220703125,297.9246520996094,292.2796325683594,297.5174865722656,297.202880859375,284.4799194335937,1.0,0.4286526441574096,0.7116937637329102,0.7116937637329102,1.0,1.0,-2.36278772354126,1.0317089557647705,1.3310786485671997,0.4970468282699585,0.8603079915046692,0.8603079915046692,0.0,69.3539047241211,60.0,44612.84375,-0.0,1028.3338623046875,1.0,280.0407409667969,283.0648193359375,295.2402038574219,298.0551147460937,313.1693420410156,299.3944396972656,280.3500061035156,37038.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371819853782654,1.0,0.0,0.0,3.517354249954224,3.5173771381378174,8.25516053737374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6605.8056640625,0.0,1398.0294189453125,1895.4371337890625,0.0,2815.39794921875,0.8765036463737488,1.0,0.0,3.0,1.0,0.0
12400200,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.8881616592407227,0.2601736187934875,0.2345399409532547,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744873046875,0.9990000128746032,0.4940789043903351,0.3509292006492615,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.911586582660675,0.2806765437126159,0.1965291202068328,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737854003906,0.928466260433197,0.2942447960376739,0.2790749371051788,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721374511719,0.8174652457237244,0.2009559571743011,0.907199203968048,284.4743347167969,284.95001220703125,297.9246520996094,292.2796325683594,297.5174865722656,297.202880859375,284.4799194335937,1.0,0.4286526441574096,0.7116937637329102,0.7116937637329102,1.0,1.0,-2.36278772354126,1.0317089557647705,1.3310786485671997,0.4970468282699585,0.8603079915046692,0.8603079915046692,0.0,69.3539047241211,60.0,44612.84375,-0.0,1028.3338623046875,1.0,280.0407409667969,283.0648193359375,295.2402038574219,298.0551147460937,313.1693420410156,299.3944396972656,280.3500061035156,37038.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371819853782654,1.0,0.0,0.0,3.517354249954224,3.5173771381378174,8.25516053737374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6605.8056640625,0.0,1398.0294189453125,1895.4371337890625,0.0,2815.39794921875,0.8765036463737488,1.0,0.0,3.0,1.0,0.0
12400260,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.902074933052063,0.2614389955997467,0.2355804145336151,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9990000128746032,0.505548894405365,0.3368858695030212,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.928720474243164,0.2829519212245941,0.1980142891407013,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.9447389245033264,0.2956707775592804,0.2802774608135223,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.8289022445678711,0.2018830180168151,0.9105372428894044,284.6693725585937,284.95001220703125,297.96417236328125,292.2881164550781,297.5203857421875,297.2704772949219,284.6681823730469,1.0,0.4255440831184387,0.4914270043373108,0.4914270043373108,1.0,1.0,-2.354395866394043,0.8391014337539673,1.5152944326400757,0.3065209090709686,0.8582691550254822,0.8582691550254822,0.0,66.48262786865234,63.0,42661.84375,-0.0,1008.4906005859376,1.0,280.3404235839844,283.262939453125,295.2620544433594,298.01104736328125,313.1693420410156,299.3944396972656,280.6499938964844,36706.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306334018707275,1.0,0.0,0.0,3.4904353618621826,3.4904580116271973,8.129288175950933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6459.39697265625,0.0,1367.840087890625,1895.4371337890625,0.0,2754.342529296875,0.8702561855316162,1.0,0.0,3.0,1.0,0.0
12400320,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.902074933052063,0.2614389955997467,0.2355804145336151,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9990000128746032,0.505548894405365,0.3368858695030212,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.928720474243164,0.2829519212245941,0.1980142891407013,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.9447389245033264,0.2956707775592804,0.2802774608135223,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.8289022445678711,0.2018830180168151,0.9105372428894044,284.6693725585937,284.95001220703125,297.96417236328125,292.2881164550781,297.5203857421875,297.2704772949219,284.6681823730469,1.0,0.4255440831184387,0.4914270043373108,0.4914270043373108,1.0,1.0,-2.354395866394043,0.8391014337539673,1.5152944326400757,0.3065209090709686,0.8582691550254822,0.8582691550254822,0.0,66.48262786865234,63.0,42661.84375,-0.0,1008.4906005859376,1.0,280.3404235839844,283.262939453125,295.2620544433594,298.01104736328125,313.1693420410156,299.3944396972656,280.6499938964844,36706.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306334018707275,1.0,0.0,0.0,3.4904353618621826,3.4904580116271973,8.129288175950933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6459.39697265625,0.0,1367.840087890625,1895.4371337890625,0.0,2754.342529296875,0.8702561855316162,1.0,0.0,3.0,1.0,0.0
