time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400380,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.9112277626991272,0.2623455822467804,0.2364296019077301,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9990000128746032,0.5161011815071106,0.3287064731121063,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.940212070941925,0.2849978804588318,0.19944629073143,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9548065066337584,0.2969095706939697,0.2814491689205169,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8363767862319946,0.2027775049209594,0.9144043922424316,284.7778015136719,284.95001220703125,298.000732421875,292.2953796386719,297.4781188964844,297.3251342773437,284.7795104980469,1.0,0.4246490001678467,0.271160215139389,0.271160215139389,1.0,1.0,-2.353356122970581,0.384564995765686,1.9687912464141848,-0.1473228335380554,0.8569526076316833,0.8569526076316833,0.0,64.93305206298828,83.0,40001.0234375,-0.0,1002.9317016601562,1.0,280.64019775390625,283.3898010253906,295.2307434082031,297.82476806640625,313.1693420410156,299.3944396972656,280.95001220703125,36481.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156437277793884,1.0,0.0,0.0,3.472069025039673,3.4720914363861084,8.043961656767351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6241.7021484375,0.0,1347.5050048828125,1895.4371337890625,0.0,2615.259765625,0.8659968376159668,1.0,0.0,3.0,1.0,0.0
12400440,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.9112277626991272,0.2623455822467804,0.2364296019077301,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9990000128746032,0.5161011815071106,0.3287064731121063,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.940212070941925,0.2849978804588318,0.19944629073143,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9548065066337584,0.2969095706939697,0.2814491689205169,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8363767862319946,0.2027775049209594,0.9144043922424316,284.7778015136719,284.95001220703125,298.000732421875,292.2953796386719,297.4781188964844,297.3251342773437,284.7795104980469,1.0,0.4246490001678467,0.271160215139389,0.271160215139389,1.0,1.0,-2.353356122970581,0.384564995765686,1.9687912464141848,-0.1473228335380554,0.8569526076316833,0.8569526076316833,0.0,64.93305206298828,83.0,40001.0234375,-0.0,1002.9317016601562,1.0,280.64019775390625,283.3898010253906,295.2307434082031,297.82476806640625,313.1693420410156,299.3944396972656,280.95001220703125,36481.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156437277793884,1.0,0.0,0.0,3.472069025039673,3.4720914363861084,8.043961656767351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6241.7021484375,0.0,1347.5050048828125,1895.4371337890625,0.0,2615.259765625,0.8659968376159668,1.0,0.0,3.0,1.0,0.0
12400500,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9071773886680604,0.2628112733364105,0.236809030175209,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.5207274556159973,0.333251953125,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9365354180336,0.2860492467880249,0.20015250146389,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9507552981376648,0.2975454330444336,0.2820239961147308,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8333816528320312,0.2032453566789627,0.916459858417511,284.9302673339844,284.95001220703125,298.017822265625,292.298583984375,297.4985046386719,297.34649658203125,284.9452514648437,1.0,0.4274815022945404,0.1610268354415893,0.1610268354415893,1.0,1.0,-2.3632583618164062,0.1888809949159622,2.174377202987671,-0.3452345728874206,0.8582621216773987,0.8582621216773987,0.0,66.0027847290039,83.0,39138.52734375,-0.0,1018.6748046875,1.0,280.8935852050781,283.5683898925781,295.1987609863281,297.6659851074219,313.1693420410156,299.3944396972656,280.95001220703125,36311.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803775429725647,1.0,0.0,0.0,3.4666264057159424,3.466648817062378,8.018763537620544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6419.63818359375,0.0,1340.7822265625,1895.4371337890625,0.0,2505.9931640625,0.864720344543457,1.0,0.0,3.0,1.0,0.0
12400560,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.898454487323761,0.2634975612163543,0.2374274879693985,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.524437665939331,0.3435239195823669,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9271308183670044,0.2873050570487976,0.2010304182767868,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9409751892089844,0.2983636856079101,0.282806932926178,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8263378143310547,0.203835979104042,0.9192619323730468,285.0161437988281,284.95001220703125,298.0341186523437,292.3014831542969,297.513427734375,297.3610534667969,285.021240234375,1.0,0.4319747388362884,0.2623247504234314,0.2623247504234314,1.0,1.0,-2.3816945552825928,0.3447808921337127,2.0369136333465576,-0.1937469094991684,0.859615683555603,0.859615683555603,0.0,68.44680786132812,103.0,39238.15234375,-0.0,1047.7313232421875,1.0,280.9400329589844,283.6394958496094,295.2303466796875,297.736572265625,313.1693420410156,299.3944396972656,281.25,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977198958396912,1.0,0.0,0.0,3.465811014175415,3.4658334255218506,8.014991976779129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6180.037109375,0.0,1338.6490478515625,1895.4371337890625,0.0,2450.596923828125,0.8643602728843689,1.0,0.0,3.0,1.0,0.0
12400620,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8738572001457214,0.26524817943573,0.2390737682580948,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.9990000128746032,0.5287688970565796,0.3751865327358246,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.9006255865097046,0.2901998162269592,0.2031079530715942,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.911945641040802,0.3003521263599396,0.2847768366336822,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8052098155021667,0.2051979899406433,0.9261323809623718,285.3202514648437,284.95001220703125,298.0643310546875,292.3065185546875,297.5936279296875,297.3661804199219,285.3323974609375,1.0,0.4451634883880615,0.4649205505847931,0.4649205505847931,1.0,1.0,-2.434809684753418,0.8020642995834351,1.632745385169983,0.251160591840744,0.8666240572929382,0.8666240572929382,0.0,76.25261688232422,121.0,39740.20703125,-0.0,1137.1787109375,1.0,281.24005126953125,283.9575500488281,295.26837158203125,297.7589416503906,313.1693420410156,299.3944396972656,281.54998779296875,35683.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869561910629272,1.0,0.0,0.0,3.475860595703125,3.4758830070495605,8.061539915615867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6210.330078125,0.0,1345.67041015625,1895.4371337890625,0.0,2352.81494140625,0.8662742972373962,1.0,0.0,3.0,1.0,0.0
12400680,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8738572001457214,0.26524817943573,0.2390737682580948,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.9990000128746032,0.5287688970565796,0.3751865327358246,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.9006255865097046,0.2901998162269592,0.2031079530715942,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.911945641040802,0.3003521263599396,0.2847768366336822,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8052098155021667,0.2051979899406433,0.9261323809623718,285.3202514648437,284.95001220703125,298.0643310546875,292.3065185546875,297.5936279296875,297.3661804199219,285.3323974609375,1.0,0.4451634883880615,0.4649205505847931,0.4649205505847931,1.0,1.0,-2.434809684753418,0.8020642995834351,1.632745385169983,0.251160591840744,0.8666240572929382,0.8666240572929382,0.0,76.25261688232422,121.0,39740.20703125,-0.0,1137.1787109375,1.0,281.24005126953125,283.9575500488281,295.26837158203125,297.7589416503906,313.1693420410156,299.3944396972656,281.54998779296875,35683.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869561910629272,1.0,0.0,0.0,3.475860595703125,3.4758830070495605,8.061539915615867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6210.330078125,0.0,1345.67041015625,1895.4371337890625,0.0,2352.81494140625,0.8662742972373962,1.0,0.0,3.0,1.0,0.0
12400740,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.8485920429229736,0.2678083777427673,0.2415036410093307,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9990000128746032,0.530116081237793,0.4142535626888275,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8745269775390625,0.2938745617866516,0.2057744115591049,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.8839256763458252,0.3030863404273987,0.2875030636787414,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.7809327840805054,0.2069768011569976,0.9351750612258912,285.6754455566406,284.95001220703125,298.0911560058594,292.3105163574219,297.670166015625,297.35321044921875,285.6832580566406,1.0,0.4619833528995514,0.6675163507461548,0.6675163507461548,1.0,1.0,-2.501996755599976,1.0772597789764404,1.4247368574142456,0.5110647082328796,0.8790132403373718,0.8790132403373718,0.0,86.70294189453125,139.0,40666.76953125,-0.0,1259.4818115234375,1.0,281.540283203125,284.302734375,295.331787109375,297.8876647949219,313.1693420410156,299.3944396972656,281.8500061035156,35145.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888228893280029,1.0,0.0,0.0,3.5066792964935303,3.506701946258545,8.205129233829211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6290.37841796875,0.0,1373.341064453125,1895.4371337890625,0.0,2369.70556640625,0.8727166056632996,1.0,0.0,3.0,1.0,0.0
12400800,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.8485920429229736,0.2678083777427673,0.2415036410093307,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9990000128746032,0.530116081237793,0.4142535626888275,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8745269775390625,0.2938745617866516,0.2057744115591049,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.8839256763458252,0.3030863404273987,0.2875030636787414,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.7809327840805054,0.2069768011569976,0.9351750612258912,285.6754455566406,284.95001220703125,298.0911560058594,292.3105163574219,297.670166015625,297.35321044921875,285.6832580566406,1.0,0.4619833528995514,0.6675163507461548,0.6675163507461548,1.0,1.0,-2.501996755599976,1.0772597789764404,1.4247368574142456,0.5110647082328796,0.8790132403373718,0.8790132403373718,0.0,86.70294189453125,139.0,40666.76953125,-0.0,1259.4818115234375,1.0,281.540283203125,284.302734375,295.331787109375,297.8876647949219,313.1693420410156,299.3944396972656,281.8500061035156,35145.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888228893280029,1.0,0.0,0.0,3.5066792964935303,3.506701946258545,8.205129233829211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6290.37841796875,0.0,1373.341064453125,1895.4371337890625,0.0,2369.70556640625,0.8727166056632996,1.0,0.0,3.0,1.0,0.0
12400860,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.825206458568573,0.2704517245292663,0.2442921996116638,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.9990000128746032,0.528867244720459,0.4580316543579101,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.849972665309906,0.2976825535297394,0.208739161491394,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8577619194984436,0.3060020506381988,0.2906613349914551,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.7578275203704834,0.2087961137294769,0.9453575611114502,285.8981018066406,284.95001220703125,298.1145324707031,292.3135681152344,297.60565185546875,297.3271179199219,285.89862060546875,1.0,0.4813963770866394,0.4764570295810699,0.4764570295810699,1.0,1.0,-2.5775279998779297,0.904337465763092,1.6731904745101929,0.3215383887290954,0.8935673236846924,0.8935673236846924,0.0,99.38826751708984,142.0,39672.265625,-0.0,1410.4154052734375,1.0,281.84063720703125,284.5096740722656,295.3415832519531,297.8948974609375,313.1693420410156,299.3944396972656,282.1499938964844,34757.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930917143821716,1.0,0.0,0.0,3.552811861038208,3.5528347492218018,8.422435939792194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6225.94482421875,0.0,1418.6597900390625,1895.4371337890625,0.0,2408.43994140625,0.8826935291290283,1.0,0.0,3.0,1.0,0.0
12400920,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.825206458568573,0.2704517245292663,0.2442921996116638,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.9990000128746032,0.528867244720459,0.4580316543579101,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.849972665309906,0.2976825535297394,0.208739161491394,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8577619194984436,0.3060020506381988,0.2906613349914551,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.7578275203704834,0.2087961137294769,0.9453575611114502,285.8981018066406,284.95001220703125,298.1145324707031,292.3135681152344,297.60565185546875,297.3271179199219,285.89862060546875,1.0,0.4813963770866394,0.4764570295810699,0.4764570295810699,1.0,1.0,-2.5775279998779297,0.904337465763092,1.6731904745101929,0.3215383887290954,0.8935673236846924,0.8935673236846924,0.0,99.38826751708984,142.0,39672.265625,-0.0,1410.4154052734375,1.0,281.84063720703125,284.5096740722656,295.3415832519531,297.8948974609375,313.1693420410156,299.3944396972656,282.1499938964844,34757.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930917143821716,1.0,0.0,0.0,3.552811861038208,3.5528347492218018,8.422435939792194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6225.94482421875,0.0,1418.6597900390625,1895.4371337890625,0.0,2408.43994140625,0.8826935291290283,1.0,0.0,3.0,1.0,0.0
12400980,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8088431358337402,0.2725262343883514,0.2466167211532592,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.9990000128746032,0.5256057977676392,0.4924380183219909,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8340554237365723,0.3010217249393463,0.2114073634147644,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8406082391738892,0.3084870278835296,0.2934630215167999,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.7425756454467773,0.2102249264717102,0.9538832306861876,286.01422119140625,284.95001220703125,298.1343078613281,292.31573486328125,297.48297119140625,297.2929382324219,286.01470947265625,1.0,0.4968171417713165,0.2853976488113403,0.2853976488113403,1.0,1.0,-2.638498067855835,0.4887935817241668,2.1497044563293457,-0.1069070920348167,0.9088656306266784,0.9088656306266784,0.0,110.16539001464844,130.0,37711.328125,-0.0,1542.195556640625,1.0,282.14111328125,284.6373596191406,295.2948913574219,297.7465515136719,313.1693420410156,299.3944396972656,281.8500061035156,34548.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867400646209717,1.0,0.0,0.0,3.606915712356568,3.6069390773773193,8.680910923430929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6723.0869140625,0.0,1475.029052734375,1895.4371337890625,0.0,2350.861328125,0.8946231007575989,1.0,0.0,3.0,1.0,0.0
12401040,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8088431358337402,0.2725262343883514,0.2466167211532592,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.9990000128746032,0.5256057977676392,0.4924380183219909,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8340554237365723,0.3010217249393463,0.2114073634147644,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8406082391738892,0.3084870278835296,0.2934630215167999,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.7425756454467773,0.2102249264717102,0.9538832306861876,286.01422119140625,284.95001220703125,298.1343078613281,292.31573486328125,297.48297119140625,297.2929382324219,286.01470947265625,1.0,0.4968171417713165,0.2853976488113403,0.2853976488113403,1.0,1.0,-2.638498067855835,0.4887935817241668,2.1497044563293457,-0.1069070920348167,0.9088656306266784,0.9088656306266784,0.0,110.16539001464844,130.0,37711.328125,-0.0,1542.195556640625,1.0,282.14111328125,284.6373596191406,295.2948913574219,297.7465515136719,313.1693420410156,299.3944396972656,281.8500061035156,34548.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867400646209717,1.0,0.0,0.0,3.606915712356568,3.6069390773773193,8.680910923430929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6723.0869140625,0.0,1475.029052734375,1895.4371337890625,0.0,2350.861328125,0.8946231007575989,1.0,0.0,3.0,1.0,0.0
12401100,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8024629950523376,0.272986501455307,0.2474231570959091,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.995963454246521,0.5236656069755554,0.4972510635852813,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8285126090049744,0.302197128534317,0.2125029563903808,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8345962762832642,0.3092647492885589,0.2945566475391388,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.7371723055839539,0.2105780988931656,0.9569324254989624,285.8912048339844,284.95001220703125,298.1428527832031,292.3165283203125,297.4700927734375,297.274169921875,285.8808898925781,1.0,0.5009282231330872,0.1898679733276367,0.1898679733276367,1.0,1.0,-2.651587963104248,0.2803889214992523,2.371198892593384,-0.3174917995929718,0.9139823317527772,0.9139823317527772,0.0,114.15547943115234,130.0,38914.84765625,-0.0,1579.5184326171875,1.0,281.8992614746094,284.478759765625,295.3611145019531,297.9572448730469,313.1693420410156,299.3944396972656,281.8500061035156,34601.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945044636726379,1.0,0.0,0.0,3.633080005645752,3.633103609085083,8.80730851804401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6584.16162109375,0.0,1504.0118408203125,1895.4371337890625,0.0,2421.290771484375,0.9004786014556885,1.0,0.0,3.0,1.0,0.0
12401160,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.7968745231628418,0.2729721367359161,0.2476966083049774,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.9897369146347046,0.5223691463470459,0.4958057403564453,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.8238853216171265,0.3029641807079315,0.2132402211427688,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.8295860886573792,0.3096415102481842,0.2951885461807251,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7326100468635559,0.2106210589408874,0.9582772254943848,285.8287048339844,284.95001220703125,298.1504211425781,292.3171081542969,297.4598999023437,297.2586669921875,285.82598876953125,1.0,0.5028892755508423,0.2832692563533783,0.2832692563533783,1.0,1.0,-2.653452157974243,0.4581367671489715,2.195315361022949,-0.1402916610240936,0.9191689491271972,0.9191689491271972,0.0,117.24930572509766,118.0,39150.52734375,-0.0,1595.13037109375,1.0,281.8579406738281,284.42120361328125,295.3647155761719,297.9474792480469,313.1693420410156,299.3944396972656,281.54998779296875,34678.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998239398002625,1.0,0.0,0.0,3.6569786071777344,3.657002449035645,8.923559562390437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6892.732421875,0.0,1531.040283203125,1895.4371337890625,0.0,2469.8154296875,0.9059085249900818,1.0,0.0,3.0,1.0,0.0
12401220,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.7946802377700806,0.2722978293895721,0.247280940413475,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.9871842265129088,0.521061897277832,0.4942432045936584,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.8232201933860779,0.3039275407791137,0.2140435725450515,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.828229546546936,0.3097648918628692,0.2955089807510376,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7309364080429077,0.2102103680372238,0.9572554230690002,285.6710205078125,284.95001220703125,298.1627197265625,292.3177185058594,297.5479431152344,297.2363586425781,285.6737976074219,1.0,0.5025731921195984,0.4700717628002167,0.4700717628002167,1.0,1.0,-2.6512043476104736,0.8989014029502869,1.7523030042648315,0.3006793260574341,0.9272422194480896,0.9272422194480896,0.0,118.14927673339844,106.0,41724.2734375,-0.0,1593.8853759765625,1.0,281.5580139160156,284.2516174316406,295.3877258300781,298.1050109863281,313.1693420410156,299.3944396972656,281.25,34875.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166055083274841,1.0,0.0,0.0,3.698984622955322,3.699008941650391,9.129739169111416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7113.96728515625,0.0,1579.82421875,1895.4371337890625,0.0,2624.151123046875,0.915475070476532,1.0,0.0,3.0,1.0,0.0
12401280,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.7946802377700806,0.2722978293895721,0.247280940413475,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.9871842265129088,0.521061897277832,0.4942432045936584,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.8232201933860779,0.3039275407791137,0.2140435725450515,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.828229546546936,0.3097648918628692,0.2955089807510376,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7309364080429077,0.2102103680372238,0.9572554230690002,285.6710205078125,284.95001220703125,298.1627197265625,292.3177185058594,297.5479431152344,297.2363586425781,285.6737976074219,1.0,0.5025731921195984,0.4700717628002167,0.4700717628002167,1.0,1.0,-2.6512043476104736,0.8989014029502869,1.7523030042648315,0.3006793260574341,0.9272422194480896,0.9272422194480896,0.0,118.14927673339844,106.0,41724.2734375,-0.0,1593.8853759765625,1.0,281.5580139160156,284.2516174316406,295.3877258300781,298.1050109863281,313.1693420410156,299.3944396972656,281.25,34875.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166055083274841,1.0,0.0,0.0,3.698984622955322,3.699008941650391,9.129739169111416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7113.96728515625,0.0,1579.82421875,1895.4371337890625,0.0,2624.151123046875,0.915475070476532,1.0,0.0,3.0,1.0,0.0
12401340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.8019788861274719,0.2715626060962677,0.2464791238307953,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9946607947349548,0.5207374095916748,0.4936252534389496,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.8315183520317078,0.3048160076141357,0.2145511209964752,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.8358063697814941,0.3096939027309418,0.2953167557716369,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.736941933631897,0.2096225619316101,0.9540004730224608,285.53472900390625,284.95001220703125,298.17108154296875,292.3176574707031,297.6297302246094,297.2221069335937,285.5341491699219,1.0,0.4986062049865722,0.6568742990493774,0.6568742990493774,1.0,1.0,-2.645967483520508,1.1381908655166626,1.5077766180038452,0.5409204363822937,0.9339237213134766,0.9339237213134766,0.0,113.81448364257812,94.0,44195.79296875,-0.0,1565.96826171875,1.0,281.2576904296875,284.0878295898437,295.4093933105469,298.2960510253906,313.1693420410156,299.3944396972656,280.95001220703125,35053.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380061388015747,1.0,0.0,0.0,3.734797954559326,3.7348227500915527,9.307381674261704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7353.23046875,0.0,1622.3292236328125,1895.4371337890625,0.0,2823.092529296875,0.9236289858818054,1.0,0.0,3.0,1.0,0.0
12401400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.8019788861274719,0.2715626060962677,0.2464791238307953,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9946607947349548,0.5207374095916748,0.4936252534389496,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.8315183520317078,0.3048160076141357,0.2145511209964752,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.8358063697814941,0.3096939027309418,0.2953167557716369,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.736941933631897,0.2096225619316101,0.9540004730224608,285.53472900390625,284.95001220703125,298.17108154296875,292.3176574707031,297.6297302246094,297.2221069335937,285.5341491699219,1.0,0.4986062049865722,0.6568742990493774,0.6568742990493774,1.0,1.0,-2.645967483520508,1.1381908655166626,1.5077766180038452,0.5409204363822937,0.9339237213134766,0.9339237213134766,0.0,113.81448364257812,94.0,44195.79296875,-0.0,1565.96826171875,1.0,281.2576904296875,284.0878295898437,295.4093933105469,298.2960510253906,313.1693420410156,299.3944396972656,280.95001220703125,35053.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380061388015747,1.0,0.0,0.0,3.734797954559326,3.7348227500915527,9.307381674261704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7353.23046875,0.0,1622.3292236328125,1895.4371337890625,0.0,2823.092529296875,0.9236289858818054,1.0,0.0,3.0,1.0,0.0
12401460,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.8118959665298462,0.270292192697525,0.2453247606754303,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.9990000128746032,0.5205622315406799,0.4842704832553863,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8426663875579834,0.3052360415458679,0.214811235666275,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.8462395071983337,0.3091145157814026,0.294732391834259,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.745360791683197,0.2086541354656219,0.949275016784668,285.265625,284.95001220703125,298.1754150390625,292.3169860839844,297.544921875,297.2076721191406,285.25738525390625,1.0,0.4919612109661102,0.4671061038970947,0.4671061038970947,1.0,1.0,-2.627290725708008,0.906993567943573,1.7202972173690796,0.3144559562206268,0.9362320303916932,0.9362320303916932,0.0,107.75132751464844,82.0,44440.9453125,-0.0,1513.9315185546875,1.0,280.9574584960937,283.7926330566406,295.3856811523437,298.3475341796875,313.1693420410156,299.3944396972656,280.6499938964844,35335.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552956581115723,1.0,0.0,0.0,3.7608482837677,3.760873317718506,9.437673043066752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7401.900390625,0.0,1654.9002685546875,1895.4371337890625,0.0,2984.893798828125,0.929646909236908,1.0,0.0,3.0,1.0,0.0
12401520,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.8118959665298462,0.270292192697525,0.2453247606754303,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.9990000128746032,0.5205622315406799,0.4842704832553863,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8426663875579834,0.3052360415458679,0.214811235666275,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.8462395071983337,0.3091145157814026,0.294732391834259,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.745360791683197,0.2086541354656219,0.949275016784668,285.265625,284.95001220703125,298.1754150390625,292.3169860839844,297.544921875,297.2076721191406,285.25738525390625,1.0,0.4919612109661102,0.4671061038970947,0.4671061038970947,1.0,1.0,-2.627290725708008,0.906993567943573,1.7202972173690796,0.3144559562206268,0.9362320303916932,0.9362320303916932,0.0,107.75132751464844,82.0,44440.9453125,-0.0,1513.9315185546875,1.0,280.9574584960937,283.7926330566406,295.3856811523437,298.3475341796875,313.1693420410156,299.3944396972656,280.6499938964844,35335.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552956581115723,1.0,0.0,0.0,3.7608482837677,3.760873317718506,9.437673043066752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7401.900390625,0.0,1654.9002685546875,1895.4371337890625,0.0,2984.893798828125,0.929646909236908,1.0,0.0,3.0,1.0,0.0
12401580,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8209595084190369,0.2680040895938873,0.243306279182434,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.5218256115913391,0.4637986719608307,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.854006826877594,0.3047541081905365,0.214482769370079,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8568222522735596,0.3076153099536896,0.2933376431465149,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7537870407104492,0.2069931924343109,0.9416624903678894,284.90093994140625,284.95001220703125,298.1755676269531,292.3157653808594,297.416748046875,297.1955871582031,284.8951416015625,1.0,0.4825499355792999,0.277337908744812,0.277337908744812,1.0,1.0,-2.5890588760375977,0.4562349021434784,2.132823944091797,-0.1272553205490112,0.9328517317771912,0.9328517317771912,0.0,101.2009735107422,70.0,43634.60546875,-0.0,1435.5537109375,1.0,280.6573181152344,283.42840576171875,295.3251953125,298.24542236328125,313.1693420410156,299.3944396972656,280.3500061035156,35738.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598777651786804,1.0,0.0,0.0,3.772089719772339,3.772114753723145,9.494176538282773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7329.021484375,0.0,1671.26708984375,1895.4371337890625,0.0,3027.8583984375,0.932424247264862,1.0,0.0,3.0,1.0,0.0
12401640,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8209595084190369,0.2680040895938873,0.243306279182434,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.5218256115913391,0.4637986719608307,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.854006826877594,0.3047541081905365,0.214482769370079,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8568222522735596,0.3076153099536896,0.2933376431465149,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7537870407104492,0.2069931924343109,0.9416624903678894,284.90093994140625,284.95001220703125,298.1755676269531,292.3157653808594,297.416748046875,297.1955871582031,284.8951416015625,1.0,0.4825499355792999,0.277337908744812,0.277337908744812,1.0,1.0,-2.5890588760375977,0.4562349021434784,2.132823944091797,-0.1272553205490112,0.9328517317771912,0.9328517317771912,0.0,101.2009735107422,70.0,43634.60546875,-0.0,1435.5537109375,1.0,280.6573181152344,283.42840576171875,295.3251953125,298.24542236328125,313.1693420410156,299.3944396972656,280.3500061035156,35738.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598777651786804,1.0,0.0,0.0,3.772089719772339,3.772114753723145,9.494176538282773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7329.021484375,0.0,1671.26708984375,1895.4371337890625,0.0,3027.8583984375,0.932424247264862,1.0,0.0,3.0,1.0,0.0
12401700,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.826309084892273,0.2667329609394073,0.2420842945575714,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.9990000128746032,0.52320396900177,0.4519460499286651,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.8608560562133789,0.3043798804283142,0.2141604274511337,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.8632499575614929,0.3066958785057068,0.292399913072586,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.7589314579963684,0.2060260325670242,0.9369500279426576,284.7230529785156,284.95001220703125,298.174072265625,292.3149719238281,297.4144592285156,297.1930847167969,284.7091064453125,1.0,0.4770206212997436,0.1824538260698318,0.1824538260698318,1.0,1.0,-2.566175699234009,0.2521408796310425,2.314034938812256,-0.3260295987129211,0.9296141862869264,0.9296141862869264,0.0,97.49939727783205,70.0,44390.46875,-0.0,1390.41796875,1.0,280.3980712890625,283.231689453125,295.3301086425781,298.3244323730469,313.1693420410156,299.3944396972656,280.3500061035156,35934.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615343570709229,1.0,0.0,0.0,3.772428512573242,3.772453546524048,9.495881840848596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7072.91455078125,0.0,1673.18212890625,1895.4371337890625,0.0,3043.39599609375,0.932607114315033,1.0,0.0,3.0,1.0,0.0
12401760,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8320930600166321,0.2654715776443481,0.2408076226711273,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.639404296875,0.9990000128746032,0.5251265168190002,0.4395831525325775,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64031982421875,0.86833256483078,0.3040035963058471,0.2137912511825561,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.8702614307403564,0.3057461678981781,0.2913778722286224,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.7645584344863892,0.2050355821847915,0.9319304823875428,284.6398010253906,284.95001220703125,298.1714782714844,292.31402587890625,297.4147644042969,297.1940002441406,284.6352233886719,1.0,0.4709405899047851,0.2863355875015259,0.2863355875015259,1.0,1.0,-2.5420916080474854,0.4353368878364563,2.106754779815674,-0.1376831531524658,0.9266588687896729,0.9266588687896729,0.0,93.77330780029295,73.0,44160.77734375,-0.0,1342.3701171875,1.0,280.3572998046875,283.1630554199219,295.3031005859375,298.2250061035156,313.1693420410156,299.3944396972656,280.04998779296875,36105.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859284520149231,1.0,0.0,0.0,3.769152164459229,3.769177436828613,9.479395544076396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7388.3671875,0.0,1670.630615234375,1895.4371337890625,0.0,3022.294921875,0.9320133328437804,1.0,0.0,3.0,1.0,0.0
12401820,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8386439085006714,0.2632083892822265,0.2385592311620712,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9990000128746032,0.5297284722328186,0.424688458442688,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.8777471780776978,0.3034749031066894,0.2132593542337417,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.8785608410835266,0.303982526063919,0.2895248234272003,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46533203125,0.7708785533905029,0.2031924277544021,0.922781467437744,284.4664001464844,284.95001220703125,298.1629943847656,292.3118591308594,297.53924560546875,297.2035217285156,284.46942138671875,1.0,0.4631348252296448,0.4940991103649139,0.4940991103649139,1.0,1.0,-2.507617712020874,0.8841036558151245,1.623514175415039,0.318084716796875,0.9185038805007936,0.9185038805007936,0.0,89.24555969238281,76.0,46133.5078125,-0.0,1277.898193359375,1.0,280.0573425292969,282.9915771484375,295.3190612792969,298.311767578125,313.1693420410156,299.3944396972656,279.75,36422.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625560998916626,1.0,0.0,0.0,3.7537708282470703,3.753796100616455,9.40218569667195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7580.4638671875,0.0,1654.966796875,1895.4371337890625,0.0,3052.979736328125,0.928788959980011,1.0,0.0,3.0,1.0,0.0
12401880,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8386439085006714,0.2632083892822265,0.2385592311620712,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9990000128746032,0.5297284722328186,0.424688458442688,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.8777471780776978,0.3034749031066894,0.2132593542337417,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.8785608410835266,0.303982526063919,0.2895248234272003,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46533203125,0.7708785533905029,0.2031924277544021,0.922781467437744,284.4664001464844,284.95001220703125,298.1629943847656,292.3118591308594,297.53924560546875,297.2035217285156,284.46942138671875,1.0,0.4631348252296448,0.4940991103649139,0.4940991103649139,1.0,1.0,-2.507617712020874,0.8841036558151245,1.623514175415039,0.318084716796875,0.9185038805007936,0.9185038805007936,0.0,89.24555969238281,76.0,46133.5078125,-0.0,1277.898193359375,1.0,280.0573425292969,282.9915771484375,295.3190612792969,298.311767578125,313.1693420410156,299.3944396972656,279.75,36422.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625560998916626,1.0,0.0,0.0,3.7537708282470703,3.753796100616455,9.40218569667195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7580.4638671875,0.0,1654.966796875,1895.4371337890625,0.0,3052.979736328125,0.928788959980011,1.0,0.0,3.0,1.0,0.0
12401940,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8422530293464661,0.2614549100399017,0.2368417978286743,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256225585937,0.9990000128746032,0.5341991186141968,0.4159277677536011,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32574462890625,0.8837884068489075,0.3034257590770721,0.213110014796257,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32574462890625,0.8833187222480774,0.3026039898395538,0.2880848348140716,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.7742069363594055,0.20168137550354,0.9153569340705872,284.3256530761719,284.95001220703125,298.1499938964844,292.3092956542969,297.62359619140625,297.2150573730469,284.3251342773437,1.0,0.4580558538436889,0.701862633228302,0.701862633228302,1.0,1.0,-2.4841904640197754,1.0858213901519775,1.3983689546585083,0.5246570706367493,0.909030258655548,0.909030258655548,0.0,86.54208374023438,79.0,47952.9765625,-0.0,1237.1728515625,1.0,279.75750732421875,282.8316650390625,295.3540954589844,298.4783020019531,313.1693420410156,299.3944396972656,279.45001220703125,36679.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745049834251404,1.0,0.0,0.0,3.729436159133911,3.7294609546661377,9.280676636080898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7790.74267578125,0.0,1628.5479736328125,1895.4371337890625,0.0,3165.064697265625,0.9234979152679444,1.0,0.0,3.0,1.0,0.0
12402000,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8422530293464661,0.2614549100399017,0.2368417978286743,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256225585937,0.9990000128746032,0.5341991186141968,0.4159277677536011,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32574462890625,0.8837884068489075,0.3034257590770721,0.213110014796257,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32574462890625,0.8833187222480774,0.3026039898395538,0.2880848348140716,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.7742069363594055,0.20168137550354,0.9153569340705872,284.3256530761719,284.95001220703125,298.1499938964844,292.3092956542969,297.62359619140625,297.2150573730469,284.3251342773437,1.0,0.4580558538436889,0.701862633228302,0.701862633228302,1.0,1.0,-2.4841904640197754,1.0858213901519775,1.3983689546585083,0.5246570706367493,0.909030258655548,0.909030258655548,0.0,86.54208374023438,79.0,47952.9765625,-0.0,1237.1728515625,1.0,279.75750732421875,282.8316650390625,295.3540954589844,298.4783020019531,313.1693420410156,299.3944396972656,279.45001220703125,36679.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745049834251404,1.0,0.0,0.0,3.729436159133911,3.7294609546661377,9.280676636080898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7790.74267578125,0.0,1628.5479736328125,1895.4371337890625,0.0,3165.064697265625,0.9234979152679444,1.0,0.0,3.0,1.0,0.0
12402060,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.112060546875,0.8530144095420837,0.2636091113090515,0.2379945963621139,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11114501953125,0.9990000128746032,0.5429718494415283,0.4017118215560913,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8974965810775757,0.3074842095375061,0.2152762115001678,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8957491517066956,0.3054266571998596,0.2898181676864624,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.7859473824501038,0.204720914363861,0.924001157283783,284.1113586425781,284.95001220703125,298.13433837890625,292.3062438964844,297.593505859375,297.2632751464844,284.1076965332031,1.0,0.4559262096881866,0.518825352191925,0.518825352191925,1.0,1.0,-2.4835429191589355,0.933577835559845,1.5499650239944458,0.3724599778652191,0.8961943984031677,0.8961943984031677,0.0,83.3761215209961,82.0,48357.69140625,-0.0,1223.5654296875,1.0,279.4577331542969,282.5927124023437,295.34625244140625,298.5335693359375,313.1693420410156,299.3944396972656,279.75,37016.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885688066482544,1.0,0.0,0.0,3.692936658859253,3.692961215972901,9.099908311327454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6986.50927734375,0.0,1589.158447265625,1895.4371337890625,0.0,3269.860595703125,0.9155421257019044,1.0,0.0,3.0,1.0,0.0
