time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402120,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.112060546875,0.8530144095420837,0.2636091113090515,0.2379945963621139,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11114501953125,0.9990000128746032,0.5429718494415283,0.4017118215560913,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8974965810775757,0.3074842095375061,0.2152762115001678,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8957491517066956,0.3054266571998596,0.2898181676864624,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.7859473824501038,0.204720914363861,0.924001157283783,284.1113586425781,284.95001220703125,298.13433837890625,292.3062438964844,297.593505859375,297.2632751464844,284.1076965332031,1.0,0.4559262096881866,0.518825352191925,0.518825352191925,1.0,1.0,-2.4835429191589355,0.933577835559845,1.5499650239944458,0.3724599778652191,0.8961943984031677,0.8961943984031677,0.0,83.3761215209961,82.0,48357.69140625,-0.0,1223.5654296875,1.0,279.4577331542969,282.5927124023437,295.34625244140625,298.5335693359375,313.1693420410156,299.3944396972656,279.75,37016.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885688066482544,1.0,0.0,0.0,3.692936658859253,3.692961215972901,9.099908311327454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6986.50927734375,0.0,1589.158447265625,1895.4371337890625,0.0,3269.860595703125,0.9155421257019044,1.0,0.0,3.0,1.0,0.0
12402180,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22833251953125,0.8596532344818115,0.2646397650241852,0.2388860583305359,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.9990000128746032,0.5516078472137451,0.3937638700008392,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281188964844,0.9067826867103576,0.3105193674564361,0.2173665910959243,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281188964844,0.9036530256271362,0.3071271479129791,0.2914357483386993,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.7939431667327881,0.2066165953874588,0.9328455924987792,284.2279052734375,284.95001220703125,298.11798095703125,292.30255126953125,297.4920959472656,297.3028564453125,284.22509765625,1.0,0.4560602307319641,0.3357880413532257,0.3357880413532257,1.0,1.0,-2.490139961242676,0.5666641592979431,1.9234758615493768,0.0043499660678207,0.8876274824142456,0.8876274824142456,0.0,81.8443374633789,85.0,45531.58203125,-0.0,1226.4927978515625,1.0,279.7423400878906,282.7235412597656,295.24169921875,298.2084045410156,313.1693420410156,299.3944396972656,280.04998779296875,37038.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697050213813782,1.0,0.0,0.0,3.653866052627564,3.6538901329040527,8.908375548344338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6692.478515625,0.0,1545.2493896484375,1895.4371337890625,0.0,3120.043701171875,0.9068523645401,1.0,0.0,3.0,1.0,0.0
12402240,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22833251953125,0.8596532344818115,0.2646397650241852,0.2388860583305359,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.9990000128746032,0.5516078472137451,0.3937638700008392,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281188964844,0.9067826867103576,0.3105193674564361,0.2173665910959243,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281188964844,0.9036530256271362,0.3071271479129791,0.2914357483386993,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287292480469,0.7939431667327881,0.2066165953874588,0.9328455924987792,284.2279052734375,284.95001220703125,298.11798095703125,292.30255126953125,297.4920959472656,297.3028564453125,284.22509765625,1.0,0.4560602307319641,0.3357880413532257,0.3357880413532257,1.0,1.0,-2.490139961242676,0.5666641592979431,1.9234758615493768,0.0043499660678207,0.8876274824142456,0.8876274824142456,0.0,81.8443374633789,85.0,45531.58203125,-0.0,1226.4927978515625,1.0,279.7423400878906,282.7235412597656,295.24169921875,298.2084045410156,313.1693420410156,299.3944396972656,280.04998779296875,37038.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697050213813782,1.0,0.0,0.0,3.653866052627564,3.6538901329040527,8.908375548344338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6692.478515625,0.0,1545.2493896484375,1895.4371337890625,0.0,3120.043701171875,0.9068523645401,1.0,0.0,3.0,1.0,0.0
12402300,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572692871094,0.8614745736122131,0.2651838064193725,0.2393134236335754,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.9990000128746032,0.5557748675346375,0.3919452428817749,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.9098759293556212,0.3120542764663696,0.2183921039104461,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35858154296875,0.9059290885925292,0.3079463243484497,0.2921686172485351,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.7962854504585266,0.2074446380138397,0.9365400671958924,284.3599853515625,284.95001220703125,298.10955810546875,292.30047607421875,297.4991455078125,297.3204345703125,284.3733825683594,1.0,0.4567455947399139,0.244269385933876,0.244269385933876,1.0,1.0,-2.4950168132781982,0.3585949242115021,2.1364219188690186,-0.2046651393175125,0.8849037289619446,0.8849037289619446,0.0,81.59051513671875,85.0,44331.11328125,-0.0,1232.2623291015625,1.0,279.9986572265625,282.8917236328125,295.1940612792969,297.9957580566406,313.1693420410156,299.3944396972656,280.04998779296875,36987.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566107153892517,1.0,0.0,0.0,3.635040521621704,3.6350643634796143,8.816816148282669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6868.9619140625,0.0,1523.94873046875,1895.4371337890625,0.0,2997.22216796875,0.9026737213134766,1.0,0.0,3.0,1.0,0.0
12402360,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.8626254200935364,0.265952855348587,0.2399299442768097,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43768310546875,0.9990000128746032,0.5599519610404968,0.3913725018501282,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371337890625,0.912167191505432,0.313798040151596,0.2195515930652618,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371032714844,0.9073777794837952,0.3089378774166107,0.2930417358875274,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.7978354096412659,0.2083543539047241,0.9404858946800232,284.4375,284.95001220703125,298.1009521484375,292.2982482910156,297.5111083984375,297.3383178710937,284.44140625,1.0,0.4577153921127319,0.3283902704715729,0.3283902704715729,1.0,1.0,-2.5022530555725098,0.5261273384094238,1.976125717163086,-0.0390230938792228,0.8823159337043762,0.8823159337043762,0.0,81.72457885742188,88.0,44256.65234375,-0.0,1240.7862548828125,1.0,280.0416564941406,282.958740234375,295.2142639160156,298.0404968261719,313.1693420410156,299.3944396972656,280.3500061035156,36892.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489391207695007,1.0,0.0,0.0,3.6192564964294434,3.6192803382873535,8.740414045860234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6564.6650390625,0.0,1505.85107421875,1895.4371337890625,0.0,2925.33544921875,0.8990573883056641,1.0,0.0,3.0,1.0,0.0
12402420,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.8645813465118408,0.2680244743824005,0.2415904700756073,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.5683271288871765,0.3914008140563965,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.916287899017334,0.3178134560585022,0.2221953570842743,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9097550511360168,0.3113876581192016,0.2951682806015014,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.8003647923469543,0.2104319185018539,0.9492743015289308,284.7575378417969,284.95001220703125,298.0832824707031,292.2934265136719,297.6245422363281,297.3733825683594,284.7663879394531,1.0,0.4604662358760834,0.4966320395469665,0.4966320395469665,1.0,1.0,-2.5205678939819336,0.896101176738739,1.6244667768478394,0.3263983130455017,0.8820120096206665,0.8820120096206665,0.0,82.3779525756836,91.0,44699.40625,-0.0,1264.349365234375,1.0,280.3414001464844,283.2998046875,295.2480163574219,298.0528869628906,313.1693420410156,299.3944396972656,280.6499938964844,36540.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364436626434326,1.0,0.0,0.0,3.5971884727478027,3.597212076187134,8.634152095510217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6591.93408203125,0.0,1479.1893310546875,1895.4371337890625,0.0,2808.5068359375,0.893913984298706,1.0,0.0,3.0,1.0,0.0
12402480,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.8645813465118408,0.2680244743824005,0.2415904700756073,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.5683271288871765,0.3914008140563965,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.916287899017334,0.3178134560585022,0.2221953570842743,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9097550511360168,0.3113876581192016,0.2951682806015014,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.8003647923469543,0.2104319185018539,0.9492743015289308,284.7575378417969,284.95001220703125,298.0832824707031,292.2934265136719,297.6245422363281,297.3733825683594,284.7663879394531,1.0,0.4604662358760834,0.4966320395469665,0.4966320395469665,1.0,1.0,-2.5205678939819336,0.896101176738739,1.6244667768478394,0.3263983130455017,0.8820120096206665,0.8820120096206665,0.0,82.3779525756836,91.0,44699.40625,-0.0,1264.349365234375,1.0,280.3414001464844,283.2998046875,295.2480163574219,298.0528869628906,313.1693420410156,299.3944396972656,280.6499938964844,36540.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364436626434326,1.0,0.0,0.0,3.5971884727478027,3.597212076187134,8.634152095510217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6591.93408203125,0.0,1479.1893310546875,1895.4371337890625,0.0,2808.5068359375,0.893913984298706,1.0,0.0,3.0,1.0,0.0
12402540,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8670926690101624,0.2707763612270355,0.2439468204975128,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.5771659016609192,0.3917937278747558,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9209794402122498,0.3225367069244385,0.2253873646259308,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.912638247013092,0.3145114481449127,0.2979845404624939,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8032340407371521,0.2129672616720199,0.9602053165435792,285.0672912597656,284.95001220703125,298.0650329589844,292.2880554199219,297.6925048828125,297.4104309082031,285.07293701171875,1.0,0.4642443060874939,0.6648737788200378,0.6648737788200378,1.0,1.0,-2.5442190170288086,1.0960915088653564,1.4481273889541626,0.5207789540290833,0.885988175868988,0.885988175868988,0.0,83.2715072631836,94.0,44802.796875,-0.0,1296.7220458984375,1.0,280.6412658691406,283.6148376464844,295.2897644042969,298.1182861328125,313.1693420410156,299.3944396972656,280.95001220703125,36104.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347945213317871,1.0,0.0,0.0,3.592137336730957,3.592160701751709,8.609920882918232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6605.083984375,0.0,1470.509521484375,1895.4371337890625,0.0,2793.12158203125,0.8924711346626282,1.0,0.0,3.0,1.0,0.0
12402600,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8670926690101624,0.2707763612270355,0.2439468204975128,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.5771659016609192,0.3917937278747558,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9209794402122498,0.3225367069244385,0.2253873646259308,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.912638247013092,0.3145114481449127,0.2979845404624939,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8032340407371521,0.2129672616720199,0.9602053165435792,285.0672912597656,284.95001220703125,298.0650329589844,292.2880554199219,297.6925048828125,297.4104309082031,285.07293701171875,1.0,0.4642443060874939,0.6648737788200378,0.6648737788200378,1.0,1.0,-2.5442190170288086,1.0960915088653564,1.4481273889541626,0.5207789540290833,0.885988175868988,0.885988175868988,0.0,83.2715072631836,94.0,44802.796875,-0.0,1296.7220458984375,1.0,280.6412658691406,283.6148376464844,295.2897644042969,298.1182861328125,313.1693420410156,299.3944396972656,280.95001220703125,36104.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347945213317871,1.0,0.0,0.0,3.592137336730957,3.592160701751709,8.609920882918232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6605.083984375,0.0,1470.509521484375,1895.4371337890625,0.0,2793.12158203125,0.8924711346626282,1.0,0.0,3.0,1.0,0.0
12402660,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.8687523603439331,0.2732139527797699,0.2461516857147216,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9990000128746032,0.5848937034606934,0.3930814862251282,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.924458622932434,0.326771467924118,0.2283335924148559,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.9146090745925904,0.3173706829547882,0.3006757199764251,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8052883148193359,0.2152852416038513,0.9705818891525269,285.2724914550781,284.95001220703125,298.04864501953125,292.2829895019531,297.6725769042969,297.4396057128906,285.27423095703125,1.0,0.4682800769805908,0.5228566527366638,0.5228566527366638,1.0,1.0,-2.5676522254943848,0.9747203588485718,1.592931866645813,0.39425790309906,0.8915330767631531,0.8915330767631531,0.0,84.29988098144531,94.0,43509.75,-0.0,1331.2120361328125,1.0,280.9363098144531,283.8226013183594,295.2793273925781,298.0604248046875,313.1693420410156,299.3944396972656,280.95001220703125,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329774737358093,1.0,0.0,0.0,3.5995895862579346,3.5996129512786865,8.645682214591943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6851.5625,0.0,1476.1090087890625,1895.4371337890625,0.0,2776.179931640625,0.893886387348175,1.0,0.0,3.0,1.0,0.0
12402720,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8688941597938538,0.2735207378864288,0.2464614659547805,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.9990000128746032,0.585953414440155,0.3933844864368438,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.924846887588501,0.3273467123508453,0.2287561595439911,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.9147878289222716,0.3177522122859955,0.3010623455047607,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.8055002093315125,0.215598851442337,0.9720779657363892,285.2751159667969,284.95001220703125,298.0462646484375,292.2822265625,297.66656494140625,297.44305419921875,285.275390625,1.0,0.4689060151576996,0.502476155757904,0.502476155757904,1.0,1.0,-2.571158170700073,0.9447427988052368,1.6264152526855469,0.3635221719741821,0.892110288143158,0.892110288143158,0.0,84.47604370117188,97.0,43414.51171875,-0.0,1336.5699462890625,1.0,280.9412841796875,283.8223876953125,295.2835693359375,298.0718994140625,313.1693420410156,299.3944396972656,281.25,35744.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334514498710632,1.0,0.0,0.0,3.601168870925904,3.6011924743652344,8.653270811009861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6495.89697265625,0.0,1477.6312255859375,1895.4371337890625,0.0,2780.598388671875,0.8942122459411621,1.0,0.0,3.0,1.0,0.0
12402780,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8687136769294739,0.2758693397045135,0.2486831098794937,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.9990000128746032,0.5940960049629211,0.3971766531467438,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.9264444708824158,0.3318899273872375,0.231986790895462,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9147765636444092,0.3207143247127533,0.3039546608924866,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.8060335516929626,0.2180246710777282,0.9833554625511168,285.4107971191406,284.95001220703125,298.0269775390625,292.2759704589844,297.5999755859375,297.4662170410156,285.4086303710937,1.0,0.4742017090320587,0.3400785624980926,0.3400785624980926,1.0,1.0,-2.5992884635925293,0.6096791625022888,1.9896093606948853,0.0224141497164964,0.8994929194450378,0.8994929194450378,0.0,86.17613220214844,100.0,41166.82421875,-0.0,1381.8304443359375,1.0,281.2414245605469,283.9622802734375,295.2411804199219,297.9143981933594,313.1693420410156,299.3944396972656,281.54998779296875,35485.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82416832447052,1.0,0.0,0.0,3.619971990585327,3.619995594024658,8.743870125726971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6315.4638671875,0.0,1496.199951171875,1895.4371337890625,0.0,2694.228515625,0.89821857213974,1.0,0.0,3.0,1.0,0.0
12402840,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8687136769294739,0.2758693397045135,0.2486831098794937,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.9990000128746032,0.5940960049629211,0.3971766531467438,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.9264444708824158,0.3318899273872375,0.231986790895462,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9147765636444092,0.3207143247127533,0.3039546608924866,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.8060335516929626,0.2180246710777282,0.9833554625511168,285.4107971191406,284.95001220703125,298.0269775390625,292.2759704589844,297.5999755859375,297.4662170410156,285.4086303710937,1.0,0.4742017090320587,0.3400785624980926,0.3400785624980926,1.0,1.0,-2.5992884635925293,0.6096791625022888,1.9896093606948853,0.0224141497164964,0.8994929194450378,0.8994929194450378,0.0,86.17613220214844,100.0,41166.82421875,-0.0,1381.8304443359375,1.0,281.2414245605469,283.9622802734375,295.2411804199219,297.9143981933594,313.1693420410156,299.3944396972656,281.54998779296875,35485.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82416832447052,1.0,0.0,0.0,3.619971990585327,3.619995594024658,8.743870125726971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6315.4638671875,0.0,1496.199951171875,1895.4371337890625,0.0,2694.228515625,0.89821857213974,1.0,0.0,3.0,1.0,0.0
12402900,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.8678176403045654,0.2769183814525604,0.2496419101953506,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.9990000128746032,0.5978692173957825,0.3999391794204712,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.9263079166412354,0.3340689539909363,0.2335120290517807,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.9138751029968262,0.3220875561237335,0.3052740097045898,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.8055683970451355,0.2191424518823623,0.988519847393036,285.533203125,284.95001220703125,298.0171813964844,292.2726745605469,297.5971984863281,297.4741516113281,285.544921875,1.0,0.4770119190216064,0.2588797509670257,0.2588797509670257,1.0,1.0,-2.613382339477539,0.4171530306339264,2.196229219436645,-0.1731326580047607,0.9045063257217408,0.9045063257217408,0.0,87.21673583984375,100.0,40077.18359375,-0.0,1405.9146728515625,1.0,281.498046875,284.1150817871094,295.195556640625,297.7315673828125,313.1693420410156,299.3944396972656,281.54998779296875,35362.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142842650413513,1.0,0.0,0.0,3.6321208477020255,3.632144451141357,8.802658726381196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6481.619140625,0.0,1508.621337890625,1895.4371337890625,0.0,2602.70166015625,0.9008899331092834,1.0,0.0,3.0,1.0,0.0
12402960,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.8666231036186218,0.2781134247779846,0.2507038116455078,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9990000128746032,0.601636528968811,0.4032995700836181,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.9257661700248718,0.3363954424858093,0.2351207882165908,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.9125675559043884,0.3235745429992676,0.3066723048686981,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.804755449295044,0.2203285843133926,0.9938858151435852,285.60015869140625,284.95001220703125,298.0072631835937,292.2693176269531,297.6014099121094,297.48248291015625,285.60302734375,1.0,0.4798509180545807,0.3368401527404785,0.3368401527404785,1.0,1.0,-2.628759384155273,0.5855743288993835,2.043184995651245,-0.0084065692499279,0.909562349319458,0.909562349319458,0.0,88.48279571533203,103.0,40183.6484375,-0.0,1431.1219482421875,1.0,281.5416259765625,284.1707763671875,295.2123107910156,297.7859191894531,313.1693420410156,299.3944396972656,281.25,35230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092060089111328,1.0,0.0,0.0,3.647552013397217,3.647575855255127,8.877614732227812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6920.341796875,0.0,1524.6959228515625,1895.4371337890625,0.0,2555.883544921875,0.9042230248451232,1.0,0.0,3.0,1.0,0.0
12403020,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8624637722969055,0.2794645726680755,0.2522777318954468,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.9990000128746032,0.6076667308807373,0.4117470681667328,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.9226349592208862,0.3401118218898773,0.237964853644371,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.9081407189369202,0.3257066309452057,0.3090117573738098,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.8015474081039429,0.222054585814476,1.002932071685791,285.5156555175781,284.95001220703125,297.98712158203125,292.26226806640625,297.6621398925781,297.48358154296875,285.51873779296875,1.0,0.4855479896068573,0.4927609264850616,0.4927609264850616,1.0,1.0,-2.657904148101806,0.946663498878479,1.7112407684326172,0.3458056449890136,0.9162344336509703,0.9162344336509703,0.0,91.37911987304688,106.0,43199.3671875,-0.0,1481.835205078125,1.0,281.2577819824219,284.063720703125,295.3245849609375,298.10821533203125,313.1693420410156,299.3944396972656,280.95001220703125,35239.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252999782562256,1.0,0.0,0.0,3.676053047180176,3.676077127456665,9.016890771817998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7234.8447265625,0.0,1556.6165771484375,1895.4371337890625,0.0,2704.738037109375,0.9105956554412842,1.0,0.0,3.0,1.0,0.0
12403080,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8624637722969055,0.2794645726680755,0.2522777318954468,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.9990000128746032,0.6076667308807373,0.4117470681667328,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.9226349592208862,0.3401118218898773,0.237964853644371,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.9081407189369202,0.3257066309452057,0.3090117573738098,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.8015474081039429,0.222054585814476,1.002932071685791,285.5156555175781,284.95001220703125,297.98712158203125,292.26226806640625,297.6621398925781,297.48358154296875,285.51873779296875,1.0,0.4855479896068573,0.4927609264850616,0.4927609264850616,1.0,1.0,-2.657904148101806,0.946663498878479,1.7112407684326172,0.3458056449890136,0.9162344336509703,0.9162344336509703,0.0,91.37911987304688,106.0,43199.3671875,-0.0,1481.835205078125,1.0,281.2577819824219,284.063720703125,295.3245849609375,298.10821533203125,313.1693420410156,299.3944396972656,280.95001220703125,35239.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252999782562256,1.0,0.0,0.0,3.676053047180176,3.676077127456665,9.016890771817998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7234.8447265625,0.0,1556.6165771484375,1895.4371337890625,0.0,2704.738037109375,0.9105956554412842,1.0,0.0,3.0,1.0,0.0
12403140,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.855887770652771,0.2799162864685058,0.2529545724391937,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.9990000128746032,0.6118423342704773,0.4225736558437347,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9166936874389648,0.3429912030696869,0.2401697039604187,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.901402235031128,0.3269890546798706,0.3105017840862274,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.7959780097007751,0.2230371981859207,1.0085904598236084,285.39080810546875,284.95001220703125,297.9666442871094,292.2549133300781,297.6826477050781,297.469482421875,285.391357421875,1.0,0.4910762012004852,0.6486817002296448,0.6486817002296448,1.0,1.0,-2.6829700469970703,1.150733470916748,1.5322366952896118,0.5440137982368469,0.921053111553192,0.921053111553192,0.0,94.70158386230467,109.0,45697.6953125,-0.0,1530.650634765625,1.0,280.9579162597656,283.9093017578125,295.3588256835937,298.3332214355469,313.1693420410156,299.3944396972656,280.6499938964844,35333.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499806523323059,1.0,0.0,0.0,3.701352834701538,3.7013771533966064,9.141432997239464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7486.86376953125,0.0,1586.0009765625,1895.4371337890625,0.0,2935.08935546875,0.9163193702697754,1.0,0.0,3.0,1.0,0.0
12403200,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.855887770652771,0.2799162864685058,0.2529545724391937,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.9990000128746032,0.6118423342704773,0.4225736558437347,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9166936874389648,0.3429912030696869,0.2401697039604187,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.901402235031128,0.3269890546798706,0.3105017840862274,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.7959780097007751,0.2230371981859207,1.0085904598236084,285.39080810546875,284.95001220703125,297.9666442871094,292.2549133300781,297.6826477050781,297.469482421875,285.391357421875,1.0,0.4910762012004852,0.6486817002296448,0.6486817002296448,1.0,1.0,-2.6829700469970703,1.150733470916748,1.5322366952896118,0.5440137982368469,0.921053111553192,0.921053111553192,0.0,94.70158386230467,109.0,45697.6953125,-0.0,1530.650634765625,1.0,280.9579162597656,283.9093017578125,295.3588256835937,298.3332214355469,313.1693420410156,299.3944396972656,280.6499938964844,35333.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499806523323059,1.0,0.0,0.0,3.701352834701538,3.7013771533966064,9.141432997239464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7486.86376953125,0.0,1586.0009765625,1895.4371337890625,0.0,2935.08935546875,0.9163193702697754,1.0,0.0,3.0,1.0,0.0
12403260,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8479597568511963,0.2795386016368866,0.2529266476631164,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.9990000128746032,0.6141338348388672,0.4348568022251129,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.9092490673065186,0.3450687825679779,0.2418496459722519,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8933193683624268,0.3274535238742828,0.311259776353836,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.7888576984405518,0.2232761085033416,1.0110852718353271,285.169921875,284.95001220703125,297.9458312988281,292.2472839355469,297.6239013671875,297.4423522949219,285.1654052734375,1.0,0.4963547885417938,0.4834815859794616,0.4834815859794616,1.0,1.0,-2.7036263942718506,0.9673634767532348,1.7362627983093262,0.3562131524085998,0.9223462343215942,0.9223462343215942,0.0,98.21099853515624,112.0,46516.37109375,-0.0,1576.611083984375,1.0,280.6577453613281,283.6540832519531,295.32861328125,298.40289306640625,313.1693420410156,299.3944396972656,280.3500061035156,35541.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869624137878418,1.0,0.0,0.0,3.7194647789001465,3.719489336013794,9.231115427610348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7586.359375,0.0,1608.3406982421875,1895.4371337890625,0.0,3119.284912109375,0.9205029606819152,1.0,0.0,3.0,1.0,0.0
12403320,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8479597568511963,0.2795386016368866,0.2529266476631164,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.9990000128746032,0.6141338348388672,0.4348568022251129,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.9092490673065186,0.3450687825679779,0.2418496459722519,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8933193683624268,0.3274535238742828,0.311259776353836,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.7888576984405518,0.2232761085033416,1.0110852718353271,285.169921875,284.95001220703125,297.9458312988281,292.2472839355469,297.6239013671875,297.4423522949219,285.1654052734375,1.0,0.4963547885417938,0.4834815859794616,0.4834815859794616,1.0,1.0,-2.7036263942718506,0.9673634767532348,1.7362627983093262,0.3562131524085998,0.9223462343215942,0.9223462343215942,0.0,98.21099853515624,112.0,46516.37109375,-0.0,1576.611083984375,1.0,280.6577453613281,283.6540832519531,295.32861328125,298.40289306640625,313.1693420410156,299.3944396972656,280.3500061035156,35541.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869624137878418,1.0,0.0,0.0,3.7194647789001465,3.719489336013794,9.231115427610348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7586.359375,0.0,1608.3406982421875,1895.4371337890625,0.0,3119.284912109375,0.9205029606819152,1.0,0.0,3.0,1.0,0.0
12403380,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8386564254760742,0.2782481014728546,0.2520914673805237,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6143051981925964,0.4487574100494385,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9005971550941467,0.3462420701980591,0.2429133355617523,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8836652636528015,0.3270088136196136,0.3111810088157654,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7801305055618286,0.2226964235305786,1.010017991065979,284.879638671875,284.95001220703125,297.9247741699219,292.2394104003906,297.5202941894531,297.4022216796875,284.8731994628906,1.0,0.5012507438659668,0.3182814717292785,0.3182814717292785,1.0,1.0,-2.7192304134368896,0.5919806361198425,2.1272497177124023,-0.022367799654603,0.91922789812088,0.91922789812088,0.0,101.99214935302734,115.0,46307.5859375,-0.0,1618.251708984375,1.0,280.3576354980469,283.3367919921875,295.272216796875,298.35357666015625,313.1693420410156,299.3944396972656,280.04998779296875,35858.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786965608596802,1.0,0.0,0.0,3.725954055786133,3.72597885131836,9.263354172617256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7578.85791015625,0.0,1618.2467041015625,1895.4371337890625,0.0,3204.36376953125,0.9221570491790771,1.0,0.0,3.0,1.0,0.0
12403440,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8386564254760742,0.2782481014728546,0.2520914673805237,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6143051981925964,0.4487574100494385,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9005971550941467,0.3462420701980591,0.2429133355617523,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8836652636528015,0.3270088136196136,0.3111810088157654,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7801305055618286,0.2226964235305786,1.010017991065979,284.879638671875,284.95001220703125,297.9247741699219,292.2394104003906,297.5202941894531,297.4022216796875,284.8731994628906,1.0,0.5012507438659668,0.3182814717292785,0.3182814717292785,1.0,1.0,-2.7192304134368896,0.5919806361198425,2.1272497177124023,-0.022367799654603,0.91922789812088,0.91922789812088,0.0,101.99214935302734,115.0,46307.5859375,-0.0,1618.251708984375,1.0,280.3576354980469,283.3367919921875,295.272216796875,298.35357666015625,313.1693420410156,299.3944396972656,280.04998779296875,35858.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786965608596802,1.0,0.0,0.0,3.725954055786133,3.72597885131836,9.263354172617256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7578.85791015625,0.0,1618.2467041015625,1895.4371337890625,0.0,3204.36376953125,0.9221570491790771,1.0,0.0,3.0,1.0,0.0
12403500,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71875,0.8337883949279785,0.2774017751216888,0.2514618933200836,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.9990000128746032,0.6136965155601501,0.4560423493385315,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.8960863351821899,0.3466170132160187,0.2432759553194046,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.8785567283630371,0.3265543282032013,0.3108956217765808,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7754388451576233,0.2221775203943252,1.0083626508712769,284.71636962890625,284.95001220703125,297.9141540527344,292.2353820800781,297.5001220703125,297.37921142578125,284.7063293457031,1.0,0.5035277605056763,0.2356814295053482,0.2356814295053482,1.0,1.0,-2.725332736968994,0.3898140490055084,2.3355185985565186,-0.2257617712020874,0.9160597920417786,0.9160597920417786,0.0,103.94181823730467,115.0,47342.63671875,-0.0,1637.25048828125,1.0,280.0992736816406,283.1557312011719,295.2723999023437,298.438232421875,313.1693420410156,299.3944396972656,280.04998779296875,36036.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825028538703918,1.0,0.0,0.0,3.724486112594605,3.724510908126831,9.256057182938092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7335.7998046875,0.0,1617.908447265625,1895.4371337890625,0.0,3240.03173828125,0.9219226837158204,1.0,0.0,3.0,1.0,0.0
12403560,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.8285715579986572,0.2765535712242126,0.2507398426532745,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.9990000128746032,0.6127551198005676,0.4640019536018371,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.8911360502243042,0.3469785749912262,0.2435609698295593,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.8730435967445374,0.3260587751865387,0.3104945123195648,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.7703518867492676,0.2215931862592697,1.0061578750610352,284.6636962890625,284.95001220703125,297.9034729003906,292.2312927246094,297.4796142578125,297.3557434082031,284.6623229980469,1.0,0.5056065320968628,0.3228850066661834,0.3228850066661834,1.0,1.0,-2.7312464714050293,0.579366147518158,2.1518805027008057,-0.0377985276281833,0.9135711789131165,0.9135711789131165,0.0,106.1317138671875,118.0,47460.4921875,-0.0,1654.98193359375,1.0,280.0576477050781,283.1093139648437,295.24267578125,298.3539733886719,313.1693420410156,299.3944396972656,279.75,36172.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824768662452698,1.0,0.0,0.0,3.720129251480103,3.720154047012329,9.23441405120684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7694.431640625,0.0,1613.91552734375,1895.4371337890625,0.0,3239.7880859375,0.9210709929466248,1.0,0.0,3.0,1.0,0.0
12403620,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.8194484710693359,0.2751320004463196,0.2495078444480896,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9990000128746032,0.6104105710983276,0.4784244298934936,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8827259540557861,0.3479434251785278,0.2442692965269088,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.8634928464889526,0.3252327144145965,0.3097935914993286,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502319335937,0.7614054083824158,0.220475435256958,1.0017014741897583,284.5513916015625,284.95001220703125,297.8819885253906,292.2230224609375,297.51666259765625,297.3124084472656,284.5547790527344,1.0,0.5093973278999329,0.4972921013832092,0.4972921013832092,1.0,1.0,-2.741753339767456,0.9884141683578492,1.7533392906188965,0.3684428334236145,0.907059907913208,0.907059907913208,0.0,110.19456481933594,121.0,50117.3984375,-0.0,1687.3084716796875,1.0,279.7577209472656,282.98681640625,295.2567138671875,298.4892578125,313.1693420410156,299.3944396972656,279.45001220703125,36406.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909326195716858,1.0,0.0,0.0,3.705097198486328,3.705121755599976,9.159936666947032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7972.8212890625,0.0,1598.4244384765625,1895.4371337890625,0.0,3318.928466796875,0.9178771376609802,1.0,0.0,3.0,1.0,0.0
12403680,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.8194484710693359,0.2751320004463196,0.2495078444480896,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9990000128746032,0.6104105710983276,0.4784244298934936,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8827259540557861,0.3479434251785278,0.2442692965269088,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.8634928464889526,0.3252327144145965,0.3097935914993286,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502319335937,0.7614054083824158,0.220475435256958,1.0017014741897583,284.5513916015625,284.95001220703125,297.8819885253906,292.2230224609375,297.51666259765625,297.3124084472656,284.5547790527344,1.0,0.5093973278999329,0.4972921013832092,0.4972921013832092,1.0,1.0,-2.741753339767456,0.9884141683578492,1.7533392906188965,0.3684428334236145,0.907059907913208,0.907059907913208,0.0,110.19456481933594,121.0,50117.3984375,-0.0,1687.3084716796875,1.0,279.7577209472656,282.98681640625,295.2567138671875,298.4892578125,313.1693420410156,299.3944396972656,279.45001220703125,36406.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909326195716858,1.0,0.0,0.0,3.705097198486328,3.705121755599976,9.159936666947032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7972.8212890625,0.0,1598.4244384765625,1895.4371337890625,0.0,3318.928466796875,0.9178771376609802,1.0,0.0,3.0,1.0,0.0
12403740,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.8119320869445801,0.2740417420864105,0.2486190050840377,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.9990000128746032,0.6079437136650085,0.4907059669494629,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.8763167262077332,0.3492272198200226,0.2452280670404434,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354248046875,0.8559260368347168,0.3246781826019287,0.3093635737895965,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.7541946172714233,0.2195320278406143,0.9979577660560608,284.4355163574219,284.95001220703125,297.8603820800781,292.2146301269531,297.5301513671875,297.2759094238281,284.4364318847656,1.0,0.5129185914993286,0.6716992259025574,0.6716992259025574,1.0,1.0,-2.7515814304351807,1.1974040269851685,1.5541774034500122,0.5749070048332214,0.899189829826355,0.899189829826355,0.0,113.76164245605467,124.0,52238.03515625,-0.0,1717.635009765625,1.0,279.4578552246094,282.847412109375,295.27490234375,298.6596069335937,313.1693420410156,299.3944396972656,279.1499938964844,36614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058812260627748,1.0,0.0,0.0,3.682919025421143,3.68294358253479,9.05060574041272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8227.9345703125,0.0,1574.7386474609375,1895.4371337890625,0.0,3458.341552734375,0.9130486249923706,1.0,0.0,3.0,1.0,0.0
12403800,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.8119320869445801,0.2740417420864105,0.2486190050840377,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.9990000128746032,0.6079437136650085,0.4907059669494629,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.8763167262077332,0.3492272198200226,0.2452280670404434,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354248046875,0.8559260368347168,0.3246781826019287,0.3093635737895965,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.7541946172714233,0.2195320278406143,0.9979577660560608,284.4355163574219,284.95001220703125,297.8603820800781,292.2146301269531,297.5301513671875,297.2759094238281,284.4364318847656,1.0,0.5129185914993286,0.6716992259025574,0.6716992259025574,1.0,1.0,-2.7515814304351807,1.1974040269851685,1.5541774034500122,0.5749070048332214,0.899189829826355,0.899189829826355,0.0,113.76164245605467,124.0,52238.03515625,-0.0,1717.635009765625,1.0,279.4578552246094,282.847412109375,295.27490234375,298.6596069335937,313.1693420410156,299.3944396972656,279.1499938964844,36614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058812260627748,1.0,0.0,0.0,3.682919025421143,3.68294358253479,9.05060574041272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8227.9345703125,0.0,1574.7386474609375,1895.4371337890625,0.0,3458.341552734375,0.9130486249923706,1.0,0.0,3.0,1.0,0.0
