time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403860,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22528076171875,0.8045705556869507,0.272652268409729,0.2476019263267517,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.9990000128746032,0.604742169380188,0.502216100692749,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2246398925781,0.8705255389213562,0.3502295315265655,0.2460967004299163,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248229980469,0.8490516543388367,0.3238846063613891,0.3088362514972687,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2260131835937,0.7476314306259155,0.2184351533651352,0.993938684463501,284.22430419921875,284.95001220703125,297.83868408203125,292.2061462402344,297.4581298828125,297.2391662597656,284.2201232910156,1.0,0.5163021683692932,0.4880254566669464,0.4880254566669464,1.0,1.0,-2.75977087020874,0.9999449849128724,1.7598259449005127,0.3757719993591308,0.8879373669624329,0.8879373669624329,0.0,117.07356262207033,127.0,52578.62890625,-0.0,1746.3570556640625,1.0,279.1580810546875,282.6075744628906,295.2534484863281,298.7082214355469,313.1693420410156,299.3944396972656,279.45001220703125,36919.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183682799339294,1.0,0.0,0.0,3.650029182434082,3.6500532627105713,8.889676337275887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7380.55419921875,0.0,1540.0838623046875,1895.4371337890625,0.0,3574.09228515625,0.9058880805969238,1.0,0.0,3.0,1.0,0.0
12403920,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22528076171875,0.8045705556869507,0.272652268409729,0.2476019263267517,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.9990000128746032,0.604742169380188,0.502216100692749,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2246398925781,0.8705255389213562,0.3502295315265655,0.2460967004299163,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248229980469,0.8490516543388367,0.3238846063613891,0.3088362514972687,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2260131835937,0.7476314306259155,0.2184351533651352,0.993938684463501,284.22430419921875,284.95001220703125,297.83868408203125,292.2061462402344,297.4581298828125,297.2391662597656,284.2201232910156,1.0,0.5163021683692932,0.4880254566669464,0.4880254566669464,1.0,1.0,-2.75977087020874,0.9999449849128724,1.7598259449005127,0.3757719993591308,0.8879373669624329,0.8879373669624329,0.0,117.07356262207033,127.0,52578.62890625,-0.0,1746.3570556640625,1.0,279.1580810546875,282.6075744628906,295.2534484863281,298.7082214355469,313.1693420410156,299.3944396972656,279.45001220703125,36919.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183682799339294,1.0,0.0,0.0,3.650029182434082,3.6500532627105713,8.889676337275887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7380.55419921875,0.0,1540.0838623046875,1895.4371337890625,0.0,3574.09228515625,0.9058880805969238,1.0,0.0,3.0,1.0,0.0
12403980,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31500244140625,0.7982550859451294,0.2720343768596649,0.2468657344579696,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.9990000128746032,0.6020007729530334,0.5123735666275024,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.8659892678260803,0.3519984185695648,0.2471853643655777,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147277832031,0.8433565497398376,0.3236860632896423,0.3085105419158935,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154296875,0.7421300411224365,0.2177692055702209,0.9906020760536194,284.3143920898437,284.95001220703125,297.8169250488281,292.19757080078125,297.3514709472656,297.2152099609375,284.3121337890625,1.0,0.5196557641029358,0.304351657629013,0.304351657629013,1.0,1.0,-2.767993927001953,0.5718570947647095,2.196136713027954,-0.0539380013942718,0.8803461194038391,0.8803461194038391,0.0,120.05751037597656,130.0,49546.75390625,-0.0,1775.04052734375,1.0,279.4420471191406,282.7179870605469,295.14166259765625,298.3548889160156,313.1693420410156,299.3944396972656,279.75,36943.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035701751708984,1.0,0.0,0.0,3.61454963684082,3.6145734786987305,8.717695436644135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7033.09619140625,0.0,1501.0745849609375,1895.4371337890625,0.0,3436.8408203125,0.8980101943016052,1.0,0.0,3.0,1.0,0.0
12404040,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31500244140625,0.7982550859451294,0.2720343768596649,0.2468657344579696,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.9990000128746032,0.6020007729530334,0.5123735666275024,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.8659892678260803,0.3519984185695648,0.2471853643655777,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147277832031,0.8433565497398376,0.3236860632896423,0.3085105419158935,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154296875,0.7421300411224365,0.2177692055702209,0.9906020760536194,284.3143920898437,284.95001220703125,297.8169250488281,292.19757080078125,297.3514709472656,297.2152099609375,284.3121337890625,1.0,0.5196557641029358,0.304351657629013,0.304351657629013,1.0,1.0,-2.767993927001953,0.5718570947647095,2.196136713027954,-0.0539380013942718,0.8803461194038391,0.8803461194038391,0.0,120.05751037597656,130.0,49546.75390625,-0.0,1775.04052734375,1.0,279.4420471191406,282.7179870605469,295.14166259765625,298.3548889160156,313.1693420410156,299.3944396972656,279.75,36943.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035701751708984,1.0,0.0,0.0,3.61454963684082,3.6145734786987305,8.717695436644135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7033.09619140625,0.0,1501.0745849609375,1895.4371337890625,0.0,3436.8408203125,0.8980101943016052,1.0,0.0,3.0,1.0,0.0
12404100,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535217285156,0.7959958910942078,0.2721122503280639,0.246830478310585,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.9990000128746032,0.6011237502098083,0.5165489912033081,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554748535156,0.8645867705345154,0.3532774448394775,0.2479895055294037,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45489501953125,0.8413158655166626,0.3239379525184631,0.3086534142494201,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512939453125,0.7401215434074402,0.2177154719829559,0.9900597929954528,284.4563903808594,284.95001220703125,297.8060302734375,292.1932983398437,297.3448791503906,297.20977783203125,284.46759033203125,1.0,0.521416187286377,0.2125147730112075,0.2125147730112075,1.0,1.0,-2.7734529972076416,0.3492956459522247,2.42415738105774,-0.277614027261734,0.8783899545669556,0.8783899545669556,0.0,121.36854553222656,130.0,48408.80078125,-0.0,1790.850341796875,1.0,279.6976318359375,282.8919982910156,295.09503173828125,298.1450500488281,313.1693420410156,299.3944396972656,279.75,36873.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914136290550232,1.0,0.0,0.0,3.597912549972534,3.597936153411865,8.637627502139367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7224.037109375,0.0,1482.43115234375,1895.4371337890625,0.0,3323.425537109375,0.8943153023719788,1.0,0.0,3.0,1.0,0.0
12404160,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.7942279577255249,0.2725324332714081,0.2471332848072052,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5269470214844,0.9990000128746032,0.6007353663444519,0.5205435752868652,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.863614022731781,0.3549078702926636,0.2490618228912353,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.8396711349487305,0.3245117962360382,0.3091160356998443,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.7384968996047974,0.2179219126701355,0.9907028079032898,284.5265808105469,284.95001220703125,297.795166015625,292.1889953613281,297.34246826171875,297.2097473144531,284.5297241210937,1.0,0.5231865644454956,0.3091985881328583,0.3091985881328583,1.0,1.0,-2.7812368869781494,0.5567893981933594,2.22444748878479,-0.0721968859434127,0.8763191103935242,0.8763191103935242,0.0,122.78032684326172,118.0,48281.1328125,-0.0,1808.235107421875,1.0,279.7413024902344,282.9554443359375,295.11285400390625,298.18707275390625,313.1693420410156,299.3944396972656,280.04998779296875,36775.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845552206039429,1.0,0.0,0.0,3.5843279361724854,3.5843515396118164,8.572525302952272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6895.947265625,0.0,1467.025146484375,1895.4371337890625,0.0,3259.25390625,0.8911866545677185,1.0,0.0,3.0,1.0,0.0
12404220,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7989424467086792,0.2740367949008941,0.2481792271137237,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9990000128746032,0.6022413969039917,0.5138090252876282,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8702910542488098,0.3588761389255523,0.2515756487846374,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8443403840065002,0.326328307390213,0.3105126917362213,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7422211170196533,0.2188955396413803,0.9937662482261658,284.8273620605469,284.95001220703125,297.7734375,292.1804504394531,297.4224548339844,297.2226867675781,284.8344421386719,1.0,0.5214934945106506,0.5025661587715149,0.5025661587715149,1.0,1.0,-2.782802104949951,1.013926386833191,1.7688755989074707,0.3843135237693786,0.8768200874328613,0.8768200874328613,0.0,121.04551696777344,106.0,48553.67578125,-0.0,1800.022216796875,1.0,280.0411071777344,283.283935546875,295.1375732421875,298.1822204589844,313.1693420410156,299.3944396972656,280.3500061035156,36428.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872826099395752,1.0,0.0,0.0,3.566532850265503,3.566555976867676,8.487616582897317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6903.65283203125,0.0,1445.4052734375,1895.4371337890625,0.0,3149.3193359375,0.8869969248771667,1.0,0.0,3.0,1.0,0.0
12404280,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7989424467086792,0.2740367949008941,0.2481792271137237,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9990000128746032,0.6022413969039917,0.5138090252876282,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8702910542488098,0.3588761389255523,0.2515756487846374,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8443403840065002,0.326328307390213,0.3105126917362213,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7422211170196533,0.2188955396413803,0.9937662482261658,284.8273620605469,284.95001220703125,297.7734375,292.1804504394531,297.4224548339844,297.2226867675781,284.8344421386719,1.0,0.5214934945106506,0.5025661587715149,0.5025661587715149,1.0,1.0,-2.782802104949951,1.013926386833191,1.7688755989074707,0.3843135237693786,0.8768200874328613,0.8768200874328613,0.0,121.04551696777344,106.0,48553.67578125,-0.0,1800.022216796875,1.0,280.0411071777344,283.283935546875,295.1375732421875,298.1822204589844,313.1693420410156,299.3944396972656,280.3500061035156,36428.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872826099395752,1.0,0.0,0.0,3.566532850265503,3.566555976867676,8.487616582897317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6903.65283203125,0.0,1445.4052734375,1895.4371337890625,0.0,3149.3193359375,0.8869969248771667,1.0,0.0,3.0,1.0,0.0
12404340,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.8111692667007446,0.2763009667396545,0.2499018758535385,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.608394980430603,0.4946637451648712,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8852195739746094,0.3636642396450043,0.2546552121639251,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8566262125968933,0.3289532363414764,0.3126400411128998,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.7526675462722778,0.2205858379602432,0.999720573425293,285.096435546875,284.95001220703125,297.7518005371094,292.17193603515625,297.4747009277344,297.2564697265625,285.0992736816406,1.0,0.5166729092597961,0.6959337592124939,0.6959337592124939,1.0,1.0,-2.7752840518951416,1.221427083015442,1.5538569688796997,0.5932347178459167,0.8809558153152466,0.8809558153152466,0.0,115.64704895019533,109.0,48206.1015625,-0.0,1762.0185546875,1.0,280.34100341796875,283.5682067871094,295.1672668457031,298.2166442871094,313.1693420410156,299.3944396972656,280.6499938964844,36023.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870124876499176,1.0,0.0,0.0,3.5648107528686523,3.564833879470825,8.479422035634343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6874.24853515625,0.0,1440.614990234375,1895.4371337890625,0.0,3123.982177734375,0.8863085508346558,1.0,0.0,3.0,1.0,0.0
12404400,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.8111692667007446,0.2763009667396545,0.2499018758535385,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.608394980430603,0.4946637451648712,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8852195739746094,0.3636642396450043,0.2546552121639251,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8566262125968933,0.3289532363414764,0.3126400411128998,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.7526675462722778,0.2205858379602432,0.999720573425293,285.096435546875,284.95001220703125,297.7518005371094,292.17193603515625,297.4747009277344,297.2564697265625,285.0992736816406,1.0,0.5166729092597961,0.6959337592124939,0.6959337592124939,1.0,1.0,-2.7752840518951416,1.221427083015442,1.5538569688796997,0.5932347178459167,0.8809558153152466,0.8809558153152466,0.0,115.64704895019533,109.0,48206.1015625,-0.0,1762.0185546875,1.0,280.34100341796875,283.5682067871094,295.1672668457031,298.2166442871094,313.1693420410156,299.3944396972656,280.6499938964844,36023.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870124876499176,1.0,0.0,0.0,3.5648107528686523,3.564833879470825,8.479422035634343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6874.24853515625,0.0,1440.614990234375,1895.4371337890625,0.0,3123.982177734375,0.8863085508346558,1.0,0.0,3.0,1.0,0.0
12404460,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.8202854990959167,0.2785332202911377,0.2518182396888733,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9990000128746032,0.6170253157615662,0.4812854528427124,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8975104093551636,0.3684886693954468,0.2579310834407806,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.86666339635849,0.3316935300827026,0.3150972127914428,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.761371910572052,0.2225069403648376,1.007557392120361,285.2581481933594,284.95001220703125,297.7303161621094,292.1635437011719,297.4613037109375,297.3016052246094,285.25640869140625,1.0,0.5152203440666199,0.4970782697200775,0.4970782697200775,1.0,1.0,-2.7777962684631348,1.0245411396026611,1.7532551288604736,0.3957043886184692,0.8865379691123962,0.8865379691123962,0.0,112.19750213623048,112.0,46292.7734375,-0.0,1750.4136962890625,1.0,280.6410522460937,283.73828125,295.1499938964844,298.1259460449219,313.1693420410156,299.3944396972656,280.95001220703125,35718.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658162355422974,1.0,0.0,0.0,3.575019359588623,3.575042486190796,8.528056696377462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6709.1318359375,0.0,1449.2752685546875,1895.4371337890625,0.0,3083.5625,0.88834547996521,1.0,0.0,3.0,1.0,0.0
12404520,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.8202854990959167,0.2785332202911377,0.2518182396888733,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9990000128746032,0.6170253157615662,0.4812854528427124,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8975104093551636,0.3684886693954468,0.2579310834407806,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.86666339635849,0.3316935300827026,0.3150972127914428,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.761371910572052,0.2225069403648376,1.007557392120361,285.2581481933594,284.95001220703125,297.7303161621094,292.1635437011719,297.4613037109375,297.3016052246094,285.25640869140625,1.0,0.5152203440666199,0.4970782697200775,0.4970782697200775,1.0,1.0,-2.7777962684631348,1.0245411396026611,1.7532551288604736,0.3957043886184692,0.8865379691123962,0.8865379691123962,0.0,112.19750213623048,112.0,46292.7734375,-0.0,1750.4136962890625,1.0,280.6410522460937,283.73828125,295.1499938964844,298.1259460449219,313.1693420410156,299.3944396972656,280.95001220703125,35718.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658162355422974,1.0,0.0,0.0,3.575019359588623,3.575042486190796,8.528056696377462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6709.1318359375,0.0,1449.2752685546875,1895.4371337890625,0.0,3083.5625,0.88834547996521,1.0,0.0,3.0,1.0,0.0
12404580,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.8257273435592651,0.280331015586853,0.2534655034542084,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.9990000128746032,0.6250499486923218,0.4742673337459564,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.9058352708816528,0.372940719127655,0.2610432803630829,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.873068630695343,0.3341085910797119,0.3173907697200775,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.7670702934265137,0.2242823541164398,1.0154050588607788,285.3414001464844,284.95001220703125,297.708984375,292.1552734375,297.4232482910156,297.3392333984375,285.338623046875,1.0,0.5159267783164978,0.2982227504253387,0.2982227504253387,1.0,1.0,-2.787261486053467,0.5627017021179199,2.224559783935547,-0.0680048540234565,0.8926544785499573,0.8926544785499573,0.0,110.67537689208984,115.0,43456.11328125,-0.0,1759.9471435546875,1.0,280.941162109375,283.83306884765625,295.1009216308594,297.91961669921875,313.1693420410156,299.3944396972656,281.25,35524.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527519702911377,1.0,0.0,0.0,3.5926833152771,3.592706680297852,8.612537953922583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6463.6767578125,0.0,1466.8275146484375,1895.4371337890625,0.0,2961.052734375,0.8921350240707397,1.0,0.0,3.0,1.0,0.0
12404640,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.8257273435592651,0.280331015586853,0.2534655034542084,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.9990000128746032,0.6250499486923218,0.4742673337459564,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.9058352708816528,0.372940719127655,0.2610432803630829,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.873068630695343,0.3341085910797119,0.3173907697200775,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.7670702934265137,0.2242823541164398,1.0154050588607788,285.3414001464844,284.95001220703125,297.708984375,292.1552734375,297.4232482910156,297.3392333984375,285.338623046875,1.0,0.5159267783164978,0.2982227504253387,0.2982227504253387,1.0,1.0,-2.787261486053467,0.5627017021179199,2.224559783935547,-0.0680048540234565,0.8926544785499573,0.8926544785499573,0.0,110.67537689208984,115.0,43456.11328125,-0.0,1759.9471435546875,1.0,280.941162109375,283.83306884765625,295.1009216308594,297.91961669921875,313.1693420410156,299.3944396972656,281.25,35524.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527519702911377,1.0,0.0,0.0,3.5926833152771,3.592706680297852,8.612537953922583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6463.6767578125,0.0,1466.8275146484375,1895.4371337890625,0.0,2961.052734375,0.8921350240707397,1.0,0.0,3.0,1.0,0.0
12404700,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8272527456283569,0.2811554968357086,0.2541509866714477,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.9990000128746032,0.6286739110946655,0.4727328717708587,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.9087287187576294,0.3751109838485718,0.2625048160552978,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8749765753746033,0.3352392315864563,0.3184151649475097,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7688153982162476,0.2251215577125549,1.0190136432647705,285.4722595214844,284.95001220703125,297.6983947753906,292.1512145996094,297.43218994140625,297.3538513183594,285.4823303222656,1.0,0.5168765187263489,0.1987949758768081,0.1987949758768081,1.0,1.0,-2.793562412261963,0.3247371613979339,2.468825101852417,-0.3072515726089477,0.8973637223243713,0.8973637223243713,0.0,110.47908782958984,115.0,42458.58984375,-0.0,1770.04296875,1.0,281.197265625,283.9935302734375,295.05828857421875,297.7362060546875,313.1693420410156,299.3944396972656,281.25,35404.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413978219032288,1.0,0.0,0.0,3.603945732116699,3.6039693355560303,8.66662105636351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6642.97900390625,0.0,1478.133056640625,1895.4371337890625,0.0,2854.778076171875,0.8946167826652527,1.0,0.0,3.0,1.0,0.0
12404760,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.8283082246780396,0.2821737825870514,0.2550087869167328,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9990000128746032,0.6322638392448425,0.472385048866272,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.9110203981399536,0.3774776458740234,0.2641070187091827,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.8762737512588501,0.3365212380886078,0.3195764720439911,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.7700372934341431,0.2260711193084716,1.023092269897461,285.531005859375,284.95001220703125,297.6878662109375,292.1471862792969,297.441162109375,297.3685607910156,285.5331420898437,1.0,0.5180724859237671,0.3008325099945068,0.3008325099945068,1.0,1.0,-2.8024001121521,0.5400701761245728,2.2623300552368164,-0.0942357927560806,0.901874542236328,0.901874542236328,0.0,110.73751831054688,118.0,42485.46484375,-0.0,1783.5145263671875,1.0,281.2413330078125,284.04425048828125,295.0787353515625,297.7908935546875,313.1693420410156,299.3944396972656,280.95001220703125,35282.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354126811027527,1.0,0.0,0.0,3.618386745452881,3.618410348892212,8.736214454074798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7090.75732421875,0.0,1492.9613037109375,1895.4371337890625,0.0,2798.887451171875,0.8977275490760803,1.0,0.0,3.0,1.0,0.0
12404820,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8282581567764282,0.2831787467002868,0.2562146186828613,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.9990000128746032,0.6375342011451721,0.4747111201286316,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.9129577875137328,0.3811909556388855,0.2669174969196319,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8765679597854614,0.3382404744625091,0.3214684128761291,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.770475447177887,0.2273613512516021,1.029871106147766,285.4449768066406,284.95001220703125,297.6670227050781,292.1393127441406,297.4844665527344,297.3796691894531,285.4486389160156,1.0,0.5210202932357788,0.5049076080322266,0.5049076080322266,1.0,1.0,-2.8204457759857178,1.033247947692871,1.7871979475021362,0.394429475069046,0.907503068447113,0.907503068447113,0.0,112.05655670166016,121.0,45564.03125,-0.0,1815.0960693359373,1.0,280.9579772949219,283.9422607421875,295.1898193359375,298.1088256835937,313.1693420410156,299.3944396972656,280.6499938964844,35308.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489610552787781,1.0,0.0,0.0,3.644171476364136,3.644195318222046,8.861167088980437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7423.08935546875,0.0,1521.529541015625,1895.4371337890625,0.0,2925.540283203125,0.9035025835037231,1.0,0.0,3.0,1.0,0.0
12404880,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8282581567764282,0.2831787467002868,0.2562146186828613,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.9990000128746032,0.6375342011451721,0.4747111201286316,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.9129577875137328,0.3811909556388855,0.2669174969196319,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8765679597854614,0.3382404744625091,0.3214684128761291,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.770475447177887,0.2273613512516021,1.029871106147766,285.4449768066406,284.95001220703125,297.6670227050781,292.1393127441406,297.4844665527344,297.3796691894531,285.4486389160156,1.0,0.5210202932357788,0.5049076080322266,0.5049076080322266,1.0,1.0,-2.8204457759857178,1.033247947692871,1.7871979475021362,0.394429475069046,0.907503068447113,0.907503068447113,0.0,112.05655670166016,121.0,45564.03125,-0.0,1815.0960693359373,1.0,280.9579772949219,283.9422607421875,295.1898193359375,298.1088256835937,313.1693420410156,299.3944396972656,280.6499938964844,35308.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489610552787781,1.0,0.0,0.0,3.644171476364136,3.644195318222046,8.861167088980437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7423.08935546875,0.0,1521.529541015625,1895.4371337890625,0.0,2925.540283203125,0.9035025835037231,1.0,0.0,3.0,1.0,0.0
12404940,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8256427049636841,0.283423364162445,0.2566473186016083,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.9990000128746032,0.640755295753479,0.4803792238235473,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.9117336869239808,0.3841478526592254,0.2691405713558197,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.874114990234375,0.3392292261123657,0.3226237595081329,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7683976292610168,0.2280257940292358,1.0338181257247925,285.32568359375,284.95001220703125,297.646484375,292.1316833496094,297.4947509765625,297.3739013671875,285.32568359375,1.0,0.5243961811065674,0.7089827060699463,0.7089827060699463,1.0,1.0,-2.8365838527679443,1.256542682647705,1.5800411701202393,0.6138346195220947,0.9115217924118042,0.9115217924118042,0.0,114.1391143798828,124.0,48110.06640625,-0.0,1849.29345703125,1.0,280.6581726074219,283.7950134277344,295.2307434082031,298.35107421875,313.1693420410156,299.3944396972656,280.3500061035156,35401.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726595640182495,1.0,0.0,0.0,3.667041301727295,3.667065382003784,8.9727359409153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7697.072265625,0.0,1547.7122802734375,1895.4371337890625,0.0,3147.757080078125,0.9086719751358032,1.0,0.0,3.0,1.0,0.0
12405000,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8256427049636841,0.283423364162445,0.2566473186016083,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.9990000128746032,0.640755295753479,0.4803792238235473,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.9117336869239808,0.3841478526592254,0.2691405713558197,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.874114990234375,0.3392292261123657,0.3226237595081329,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7683976292610168,0.2280257940292358,1.0338181257247925,285.32568359375,284.95001220703125,297.646484375,292.1316833496094,297.4947509765625,297.3739013671875,285.32568359375,1.0,0.5243961811065674,0.7089827060699463,0.7089827060699463,1.0,1.0,-2.8365838527679443,1.256542682647705,1.5800411701202393,0.6138346195220947,0.9115217924118042,0.9115217924118042,0.0,114.1391143798828,124.0,48110.06640625,-0.0,1849.29345703125,1.0,280.6581726074219,283.7950134277344,295.2307434082031,298.35107421875,313.1693420410156,299.3944396972656,280.3500061035156,35401.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726595640182495,1.0,0.0,0.0,3.667041301727295,3.667065382003784,8.9727359409153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7697.072265625,0.0,1547.7122802734375,1895.4371337890625,0.0,3147.757080078125,0.9086719751358032,1.0,0.0,3.0,1.0,0.0
12405060,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8210572004318237,0.2828302979469299,0.2564048171043396,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,0.6418203115463257,0.4885815382003784,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9081242084503174,0.3862175345420837,0.2708114981651306,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8695541620254517,0.3393875956535339,0.3230729401111603,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7643237709999084,0.2279701679944992,1.0348526239395142,285.1024169921875,284.95001220703125,297.6263122558594,292.1243591308594,297.45465087890625,297.3525695800781,285.0975341796875,1.0,0.5279726386070251,0.4958862364292145,0.4958862364292145,1.0,1.0,-2.849942207336426,1.0534206628799438,1.796521544456482,0.4079581201076507,0.9118968844413756,0.9118968844413756,0.0,116.72250366210938,127.0,48863.20703125,-0.0,1883.924560546875,1.0,280.3580322265625,283.5380859375,295.20196533203125,298.4214172363281,313.1693420410156,299.3944396972656,280.04998779296875,35621.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914769887924194,1.0,0.0,0.0,3.6822330951690674,3.6822571754455566,9.047233788805896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7798.98193359375,0.0,1566.46923828125,1895.4371337890625,0.0,3324.017578125,0.912205934524536,1.0,0.0,3.0,1.0,0.0
12405120,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8210572004318237,0.2828302979469299,0.2564048171043396,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,0.6418203115463257,0.4885815382003784,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9081242084503174,0.3862175345420837,0.2708114981651306,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8695541620254517,0.3393875956535339,0.3230729401111603,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7643237709999084,0.2279701679944992,1.0348526239395142,285.1024169921875,284.95001220703125,297.6263122558594,292.1243591308594,297.45465087890625,297.3525695800781,285.0975341796875,1.0,0.5279726386070251,0.4958862364292145,0.4958862364292145,1.0,1.0,-2.849942207336426,1.0534206628799438,1.796521544456482,0.4079581201076507,0.9118968844413756,0.9118968844413756,0.0,116.72250366210938,127.0,48863.20703125,-0.0,1883.924560546875,1.0,280.3580322265625,283.5380859375,295.20196533203125,298.4214172363281,313.1693420410156,299.3944396972656,280.04998779296875,35621.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914769887924194,1.0,0.0,0.0,3.6822330951690674,3.6822571754455566,9.047233788805896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7798.98193359375,0.0,1566.46923828125,1895.4371337890625,0.0,3324.017578125,0.912205934524536,1.0,0.0,3.0,1.0,0.0
12405180,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8144004344940186,0.2812656164169311,0.2553293406963348,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.9990000128746032,0.6404082775115967,0.4992293119430542,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.902353048324585,0.3871995806694031,0.271770030260086,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8629463911056519,0.3385694921016693,0.322648823261261,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7582929730415344,0.2270682901144027,1.032321810722351,284.79150390625,284.95001220703125,297.6065368652344,292.1173400878906,297.3809814453125,297.31500244140625,284.78692626953125,1.0,0.5315082669258118,0.2827897667884826,0.2827897667884826,1.0,1.0,-2.859048366546631,0.5432432889938354,2.315805196762085,-0.1038234606385231,0.9074723124504088,0.9074723124504088,0.0,119.80120086669922,130.0,48406.375,-0.0,1916.2568359375,1.0,280.0579528808594,283.2032165527344,295.14324951171875,298.3509216308594,313.1693420410156,299.3944396972656,279.75,35975.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991939425468445,1.0,0.0,0.0,3.684609651565552,3.68463397026062,9.05891681668436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7763.33935546875,0.0,1571.828369140625,1895.4371337890625,0.0,3396.0693359375,0.9129619002342224,1.0,0.0,3.0,1.0,0.0
12405240,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8144004344940186,0.2812656164169311,0.2553293406963348,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.9990000128746032,0.6404082775115967,0.4992293119430542,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.902353048324585,0.3871995806694031,0.271770030260086,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8629463911056519,0.3385694921016693,0.322648823261261,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7582929730415344,0.2270682901144027,1.032321810722351,284.79150390625,284.95001220703125,297.6065368652344,292.1173400878906,297.3809814453125,297.31500244140625,284.78692626953125,1.0,0.5315082669258118,0.2827897667884826,0.2827897667884826,1.0,1.0,-2.859048366546631,0.5432432889938354,2.315805196762085,-0.1038234606385231,0.9074723124504088,0.9074723124504088,0.0,119.80120086669922,130.0,48406.375,-0.0,1916.2568359375,1.0,280.0579528808594,283.2032165527344,295.14324951171875,298.3509216308594,313.1693420410156,299.3944396972656,279.75,35975.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991939425468445,1.0,0.0,0.0,3.684609651565552,3.68463397026062,9.05891681668436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7763.33935546875,0.0,1571.828369140625,1895.4371337890625,0.0,3396.0693359375,0.9129619002342224,1.0,0.0,3.0,1.0,0.0
12405300,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.8104873299598694,0.2803071439266205,0.2545716762542724,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.9990000128746032,0.6389352083206177,0.5052040219306946,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.898983895778656,0.3874688446521759,0.2720449864864349,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.8591487407684326,0.3379415571689605,0.3221774697303772,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.7547813653945923,0.2264002412557602,1.029909610748291,284.6405334472656,284.95001220703125,297.5968017578125,292.1139831542969,297.3616638183594,297.2929077148437,284.6311950683594,1.0,0.5331982374191284,0.1762415319681167,0.1762415319681167,1.0,1.0,-2.8621840476989746,0.2915758788585663,2.570608139038086,-0.3559957444667816,0.903935730457306,0.903935730457306,0.0,121.4852523803711,130.0,49481.765625,-0.0,1931.122802734375,1.0,279.8003845214844,283.0318603515625,295.14422607421875,298.4385986328125,313.1693420410156,299.3944396972656,279.75,36157.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022880792617798,1.0,0.0,0.0,3.68083429336548,3.680858612060547,9.040361419465626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7528.6484375,0.0,1568.9329833984375,1895.4371337890625,0.0,3424.903076171875,0.9122215509414672,1.0,0.0,3.0,1.0,0.0
12405360,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8059980869293213,0.2793717384338379,0.2537591457366943,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5890197753906,0.9990000128746032,0.6371051073074341,0.5120408535003662,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.8950823545455933,0.3877415955066681,0.2722586095333099,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.854893147945404,0.3372951447963714,0.3216211795806885,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.7508440017700195,0.2256873399019241,1.0270700454711914,284.58917236328125,284.95001220703125,297.5871887207031,292.1106872558594,297.3422546386719,297.27056884765625,284.587890625,1.0,0.5347212553024292,0.2857159972190857,0.2857159972190857,1.0,1.0,-2.86560606956482,0.5163060426712036,2.3493001461029053,-0.132322296500206,0.900964617729187,0.900964617729187,0.0,123.5009307861328,133.0,49588.75,-0.0,1945.05419921875,1.0,279.75799560546875,282.986328125,295.1181945800781,298.3580322265625,313.1693420410156,299.3944396972656,279.45001220703125,36300.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020183086395264,1.0,0.0,0.0,3.674036264419556,3.674060583114624,9.007000016936217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7895.4462890625,0.0,1562.3345947265625,1895.4371337890625,0.0,3422.390869140625,0.9108328223228456,1.0,0.0,3.0,1.0,0.0
12405420,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.7978497743606567,0.277764230966568,0.252350240945816,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.9990000128746032,0.6328224539756775,0.524532675743103,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814453125,0.888338565826416,0.3885075151920318,0.2728210389614105,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811096191406,0.8474149107933044,0.3361701667308807,0.3206253051757812,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.743816077709198,0.2243286669254303,1.0214601755142212,284.48162841796875,284.95001220703125,297.5683288574219,292.1044616699219,297.353759765625,297.230712890625,284.4859924316406,1.0,0.5375030040740967,0.5046648979187012,0.5046648979187012,1.0,1.0,-2.871665000915528,1.0531941652297974,1.8184707164764404,0.4027285277843475,0.8934804797172546,0.8934804797172546,0.0,127.2647705078125,136.0,52295.15234375,-0.0,1970.3287353515625,1.0,279.4581298828125,282.8735046386719,295.1336975097656,298.4921875,313.1693420410156,299.3944396972656,279.75,36550.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095091223716736,1.0,0.0,0.0,3.653467893600464,3.653492212295532,8.90643491402443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7289.880859375,0.0,1541.15087890625,1895.4371337890625,0.0,3492.04736328125,0.9064278602600098,1.0,0.0,3.0,1.0,0.0
12405480,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.7978497743606567,0.277764230966568,0.252350240945816,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.9990000128746032,0.6328224539756775,0.524532675743103,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814453125,0.888338565826416,0.3885075151920318,0.2728210389614105,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811096191406,0.8474149107933044,0.3361701667308807,0.3206253051757812,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.743816077709198,0.2243286669254303,1.0214601755142212,284.48162841796875,284.95001220703125,297.5683288574219,292.1044616699219,297.353759765625,297.230712890625,284.4859924316406,1.0,0.5375030040740967,0.5046648979187012,0.5046648979187012,1.0,1.0,-2.871665000915528,1.0531941652297974,1.8184707164764404,0.4027285277843475,0.8934804797172546,0.8934804797172546,0.0,127.2647705078125,136.0,52295.15234375,-0.0,1970.3287353515625,1.0,279.4581298828125,282.8735046386719,295.1336975097656,298.4921875,313.1693420410156,299.3944396972656,279.75,36550.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095091223716736,1.0,0.0,0.0,3.653467893600464,3.653492212295532,8.90643491402443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7289.880859375,0.0,1541.15087890625,1895.4371337890625,0.0,3492.04736328125,0.9064278602600098,1.0,0.0,3.0,1.0,0.0
12405540,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.7933552861213684,0.2780543565750122,0.2522030472755432,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.9990000128746032,0.6305021643638611,0.5329262018203735,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.8852525353431702,0.3912320137023926,0.2743828296661377,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8432234525680542,0.3366762697696686,0.3207261264324188,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.7396531701087952,0.2241341918706894,1.0193787813186646,284.7516174316406,284.95001220703125,297.54998779296875,292.09869384765625,297.3669738769531,297.2196960449219,284.7554016113281,1.0,0.540359616279602,0.7236138582229614,0.7236138582229614,1.0,1.0,-2.881064891815185,1.2837209701538086,1.597343921661377,0.630797803401947,0.8929612636566162,0.8929612636566162,0.0,130.02886962890625,139.0,52153.79296875,-0.0,1998.1356201171875,1.0,279.7421569824219,283.1612854003906,295.0936889648437,298.3978881835937,313.1693420410156,299.3944396972656,280.04998779296875,36356.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051764607429504,1.0,0.0,0.0,3.639155626296997,3.6391797065734863,8.836790925670357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7228.029296875,0.0,1523.7930908203125,1895.4371337890625,0.0,3451.786865234375,0.9031227827072144,1.0,0.0,3.0,1.0,0.0
12405600,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.7933552861213684,0.2780543565750122,0.2522030472755432,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.9990000128746032,0.6305021643638611,0.5329262018203735,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.8852525353431702,0.3912320137023926,0.2743828296661377,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8432234525680542,0.3366762697696686,0.3207261264324188,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.7396531701087952,0.2241341918706894,1.0193787813186646,284.7516174316406,284.95001220703125,297.54998779296875,292.09869384765625,297.3669738769531,297.2196960449219,284.7554016113281,1.0,0.540359616279602,0.7236138582229614,0.7236138582229614,1.0,1.0,-2.881064891815185,1.2837209701538086,1.597343921661377,0.630797803401947,0.8929612636566162,0.8929612636566162,0.0,130.02886962890625,139.0,52153.79296875,-0.0,1998.1356201171875,1.0,279.7421569824219,283.1612854003906,295.0936889648437,298.3978881835937,313.1693420410156,299.3944396972656,280.04998779296875,36356.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051764607429504,1.0,0.0,0.0,3.639155626296997,3.6391797065734863,8.836790925670357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7228.029296875,0.0,1523.7930908203125,1895.4371337890625,0.0,3451.786865234375,0.9031227827072144,1.0,0.0,3.0,1.0,0.0
