time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405660,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7920151948928833,0.2793483734130859,0.2532921433448791,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.6301394104957581,0.5378701090812683,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.885269284248352,0.3950062692165375,0.2769435346126556,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8419119715690613,0.3382705450057983,0.3221144378185272,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7381593585014343,0.2248714864253997,1.022174596786499,284.9359130859375,284.95001220703125,297.5321044921875,292.09326171875,297.3408203125,297.22613525390625,284.934814453125,1.0,0.5437666773796082,0.4966278970241546,0.4966278970241546,1.0,1.0,-2.8964152336120605,1.0749722719192505,1.8214430809021,0.4188186824321747,0.894425094127655,0.894425094127655,0.0,131.9825439453125,127.0,50301.35546875,-0.0,2034.178466796875,1.0,280.0416564941406,283.3517150878906,295.0732727050781,298.2942199707031,313.1693420410156,299.3944396972656,280.3500061035156,36132.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991244435310364,1.0,0.0,0.0,3.633864641189575,3.633888721466065,8.811113616502553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7051.25244140625,0.0,1516.281005859375,1895.4371337890625,0.0,3395.42138671875,0.9017770886421204,1.0,0.0,3.0,1.0,0.0
12405720,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7920151948928833,0.2793483734130859,0.2532921433448791,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.6301394104957581,0.5378701090812683,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.885269284248352,0.3950062692165375,0.2769435346126556,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8419119715690613,0.3382705450057983,0.3221144378185272,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7381593585014343,0.2248714864253997,1.022174596786499,284.9359130859375,284.95001220703125,297.5321044921875,292.09326171875,297.3408203125,297.22613525390625,284.934814453125,1.0,0.5437666773796082,0.4966278970241546,0.4966278970241546,1.0,1.0,-2.8964152336120605,1.0749722719192505,1.8214430809021,0.4188186824321747,0.894425094127655,0.894425094127655,0.0,131.9825439453125,127.0,50301.35546875,-0.0,2034.178466796875,1.0,280.0416564941406,283.3517150878906,295.0732727050781,298.2942199707031,313.1693420410156,299.3944396972656,280.3500061035156,36132.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991244435310364,1.0,0.0,0.0,3.633864641189575,3.633888721466065,8.811113616502553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7051.25244140625,0.0,1516.281005859375,1895.4371337890625,0.0,3395.42138671875,0.9017770886421204,1.0,0.0,3.0,1.0,0.0
12405780,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7972636818885803,0.2804935276508331,0.2543059587478637,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.6312176585197449,0.5297310948371887,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8926683068275452,0.3986408114433288,0.2794584333896637,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8472373485565186,0.3398914933204651,0.3235909640789032,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7424846291542053,0.2257541716098785,1.0257210731506348,285.0137023925781,284.95001220703125,297.5145263671875,292.0881042480469,297.29864501953125,297.2351989746094,285.0128479003906,1.0,0.5423146486282349,0.2696419656276703,0.2696419656276703,1.0,1.0,-2.8969318866729736,0.5197986364364624,2.377133369445801,-0.1357298493385315,0.8961588740348816,0.8961588740348816,0.0,129.61306762695312,130.0,47234.25390625,-0.0,2026.453857421875,1.0,280.34161376953125,283.4468688964844,295.0304260253906,298.0776672363281,313.1693420410156,299.3944396972656,280.6499938964844,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855977058410645,1.0,0.0,0.0,3.634263038635254,3.634286880493164,8.813045724309632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6763.33740234375,0.0,1515.667236328125,1895.4371337890625,0.0,3269.014892578125,0.901753544807434,1.0,0.0,3.0,1.0,0.0
12405840,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7972636818885803,0.2804935276508331,0.2543059587478637,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.6312176585197449,0.5297310948371887,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8926683068275452,0.3986408114433288,0.2794584333896637,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8472373485565186,0.3398914933204651,0.3235909640789032,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7424846291542053,0.2257541716098785,1.0257210731506348,285.0137023925781,284.95001220703125,297.5145263671875,292.0881042480469,297.29864501953125,297.2351989746094,285.0128479003906,1.0,0.5423146486282349,0.2696419656276703,0.2696419656276703,1.0,1.0,-2.8969318866729736,0.5197986364364624,2.377133369445801,-0.1357298493385315,0.8961588740348816,0.8961588740348816,0.0,129.61306762695312,130.0,47234.25390625,-0.0,2026.453857421875,1.0,280.34161376953125,283.4468688964844,295.0304260253906,298.0776672363281,313.1693420410156,299.3944396972656,280.6499938964844,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855977058410645,1.0,0.0,0.0,3.634263038635254,3.634286880493164,8.813045724309632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6763.33740234375,0.0,1515.667236328125,1895.4371337890625,0.0,3269.014892578125,0.901753544807434,1.0,0.0,3.0,1.0,0.0
12405900,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7990968823432922,0.2810645401477813,0.2547193467617035,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.9990000128746032,0.632637619972229,0.5270519852638245,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8955231308937073,0.4004647433757782,0.2806420922279358,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8491902947425842,0.340713232755661,0.3242736756801605,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.7440692782402039,0.2262295037508011,1.0274759531021118,285.1488952636719,284.95001220703125,297.505859375,292.0856018066406,297.3012390136719,297.2410888671875,285.1581726074219,1.0,0.5425194501876831,0.1561489999294281,0.1561489999294281,1.0,1.0,-2.898547649383545,0.2588326930999756,2.6397149562835693,-0.3970023095607757,0.8987718820571899,0.8987718820571899,0.0,128.86988830566406,130.0,46113.0,-0.0,2027.202880859375,1.0,280.59832763671875,283.6099548339844,294.9921264648437,297.8930053710937,313.1693420410156,299.3944396972656,280.6499938964844,35878.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743137121200562,1.0,0.0,0.0,3.636638879776001,3.636662721633911,8.824572432786226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6951.75732421875,0.0,1517.446533203125,1895.4371337890625,0.0,3163.27099609375,0.9022592306137084,1.0,0.0,3.0,1.0,0.0
12405960,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.8003076314926147,0.2818403840065002,0.2553498148918152,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.9990000128746032,0.6344398260116577,0.5260288119316101,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.8976179957389832,0.402507483959198,0.2820083200931549,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8504632115364075,0.3417180180549621,0.3251532614231109,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7450951337814331,0.2268477082252502,1.0299686193466189,285.20367431640625,284.95001220703125,297.49725341796875,292.0831604003906,297.30584716796875,297.2495422363281,285.2054443359375,1.0,0.5430071353912354,0.2722659707069397,0.2722659707069397,1.0,1.0,-2.903772592544556,0.4899323880672455,2.4138402938842773,-0.1674099564552307,0.90105938911438,0.90105938911438,0.0,128.80792236328125,133.0,46024.6171875,-0.0,2034.052001953125,1.0,280.6416320800781,283.6587829589844,295.0137634277344,297.944580078125,313.1693420410156,299.3944396972656,280.3500061035156,35765.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682489395141602,1.0,0.0,0.0,3.64200758934021,3.64203143119812,8.850646509017679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7424.2578125,0.0,1522.5455322265625,1895.4371337890625,0.0,3106.38427734375,0.903349757194519,1.0,0.0,3.0,1.0,0.0
12406020,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8004879951477051,0.2823693454265594,0.2561100125312805,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9990000128746032,0.6365602612495422,0.527248203754425,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8994246125221252,0.4055017530918121,0.2843206226825714,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8509751558303833,0.3428902328014374,0.3265154063701629,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7454382181167603,0.227522388100624,1.033860683441162,285.1133117675781,284.95001220703125,297.480224609375,292.07843017578125,297.336181640625,297.2532958984375,285.1175842285156,1.0,0.5446874499320984,0.5044999122619629,0.5044999122619629,1.0,1.0,-2.9152488708496094,1.0701488256454468,1.845099925994873,0.4097766280174255,0.9021800756454468,0.9021800756454468,0.0,129.6708526611328,136.0,48916.88671875,-0.0,2054.194091796875,1.0,280.3578491210937,283.5562438964844,295.1161499023437,298.2402038574219,313.1693420410156,299.3944396972656,280.04998779296875,35803.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791606426239014,1.0,0.0,0.0,3.6492629051208496,3.64928674697876,8.885944566827675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7759.14306640625,0.0,1530.8809814453125,1895.4371337890625,0.0,3208.7138671875,0.9049899578094482,1.0,0.0,3.0,1.0,0.0
12406080,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8004879951477051,0.2823693454265594,0.2561100125312805,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9990000128746032,0.6365602612495422,0.527248203754425,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8994246125221252,0.4055017530918121,0.2843206226825714,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8509751558303833,0.3428902328014374,0.3265154063701629,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7454382181167603,0.227522388100624,1.033860683441162,285.1133117675781,284.95001220703125,297.480224609375,292.07843017578125,297.336181640625,297.2532958984375,285.1175842285156,1.0,0.5446874499320984,0.5044999122619629,0.5044999122619629,1.0,1.0,-2.9152488708496094,1.0701488256454468,1.845099925994873,0.4097766280174255,0.9021800756454468,0.9021800756454468,0.0,129.6708526611328,136.0,48916.88671875,-0.0,2054.194091796875,1.0,280.3578491210937,283.5562438964844,295.1161499023437,298.2402038574219,313.1693420410156,299.3944396972656,280.04998779296875,35803.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791606426239014,1.0,0.0,0.0,3.6492629051208496,3.64928674697876,8.885944566827675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7759.14306640625,0.0,1530.8809814453125,1895.4371337890625,0.0,3208.7138671875,0.9049899578094482,1.0,0.0,3.0,1.0,0.0
12406140,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7983067035675049,0.2822773158550262,0.2562057673931122,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.636877715587616,0.5316587686538696,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8987659215927124,0.4078380167484283,0.2860885858535766,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8492839336395264,0.3434355556964874,0.3272202610969543,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7438512444496155,0.2277169823646545,1.0354931354522705,285.0044250488281,284.95001220703125,297.4634094238281,292.07391357421875,297.3440856933594,297.2471618652344,285.00457763671875,1.0,0.5469809174537659,0.7367338538169861,0.7367338538169861,1.0,1.0,-2.925600051879883,1.3097970485687256,1.6158030033111572,0.6468794345855713,0.9019975066184998,0.9019975066184998,0.0,131.36114501953125,139.0,51395.01953125,-0.0,2078.820068359375,1.0,280.0582275390625,283.420654296875,295.1591491699219,298.4818420410156,313.1693420410156,299.3944396972656,279.75,35885.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998631238937378,1.0,0.0,0.0,3.6541130542755127,3.654137134552002,8.909580628824187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8049.78125,0.0,1536.8931884765625,1895.4371337890625,0.0,3402.30859375,0.9061137437820436,1.0,0.0,3.0,1.0,0.0
12406200,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7983067035675049,0.2822773158550262,0.2562057673931122,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.636877715587616,0.5316587686538696,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8987659215927124,0.4078380167484283,0.2860885858535766,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8492839336395264,0.3434355556964874,0.3272202610969543,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7438512444496155,0.2277169823646545,1.0354931354522705,285.0044250488281,284.95001220703125,297.4634094238281,292.07391357421875,297.3440856933594,297.2471618652344,285.00457763671875,1.0,0.5469809174537659,0.7367338538169861,0.7367338538169861,1.0,1.0,-2.925600051879883,1.3097970485687256,1.6158030033111572,0.6468794345855713,0.9019975066184998,0.9019975066184998,0.0,131.36114501953125,139.0,51395.01953125,-0.0,2078.820068359375,1.0,280.0582275390625,283.420654296875,295.1591491699219,298.4818420410156,313.1693420410156,299.3944396972656,279.75,35885.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998631238937378,1.0,0.0,0.0,3.6541130542755127,3.654137134552002,8.909580628824187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8049.78125,0.0,1536.8931884765625,1895.4371337890625,0.0,3402.30859375,0.9061137437820436,1.0,0.0,3.0,1.0,0.0
12406260,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7942438125610352,0.2814008593559265,0.2556942403316498,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9990000128746032,0.6348901391029358,0.5385444760322571,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8961395621299744,0.4093071520328522,0.2873364090919494,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8458440899848938,0.3432017564773559,0.3272846043109894,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7406983375549316,0.2273078560829162,1.0347964763641355,284.7880249023437,284.95001220703125,297.44683837890625,292.0695495605469,297.3119201660156,297.2308654785156,284.7833557128906,1.0,0.5496365427970886,0.4962542951107025,0.4962542951107025,1.0,1.0,-2.934000968933105,1.090740442276001,1.8432605266571045,0.4262595176696777,0.8982245326042175,0.8982245326042175,0.0,133.61471557617188,142.0,52015.92578125,-0.0,2105.455810546875,1.0,279.7582092285156,283.1715393066406,295.1360778808594,298.551025390625,313.1693420410156,299.3944396972656,280.04998779296875,36106.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163023233413696,1.0,0.0,0.0,3.651288747787476,3.651312828063965,8.895813721210288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7264.93115234375,0.0,1535.39892578125,1895.4371337890625,0.0,3554.995361328125,0.905612587928772,1.0,0.0,3.0,1.0,0.0
12406320,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7942438125610352,0.2814008593559265,0.2556942403316498,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9990000128746032,0.6348901391029358,0.5385444760322571,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8961395621299744,0.4093071520328522,0.2873364090919494,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8458440899848938,0.3432017564773559,0.3272846043109894,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7406983375549316,0.2273078560829162,1.0347964763641355,284.7880249023437,284.95001220703125,297.44683837890625,292.0695495605469,297.3119201660156,297.2308654785156,284.7833557128906,1.0,0.5496365427970886,0.4962542951107025,0.4962542951107025,1.0,1.0,-2.934000968933105,1.090740442276001,1.8432605266571045,0.4262595176696777,0.8982245326042175,0.8982245326042175,0.0,133.61471557617188,142.0,52015.92578125,-0.0,2105.455810546875,1.0,279.7582092285156,283.1715393066406,295.1360778808594,298.551025390625,313.1693420410156,299.3944396972656,280.04998779296875,36106.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163023233413696,1.0,0.0,0.0,3.651288747787476,3.651312828063965,8.895813721210288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7264.93115234375,0.0,1535.39892578125,1895.4371337890625,0.0,3554.995361328125,0.905612587928772,1.0,0.0,3.0,1.0,0.0
12406380,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.79006028175354,0.2810159623622894,0.2552055716514587,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9990000128746032,0.6322646737098694,0.5458501577377319,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8933370113372803,0.4112878739833832,0.2885907292366028,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8421952724456787,0.3432591259479522,0.3272412717342376,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7372785210609436,0.227013885974884,1.0333585739135742,284.84967041015625,284.95001220703125,297.4304504394531,292.0653381347656,297.2685546875,297.2210388183594,284.8502502441406,1.0,0.5525681972503662,0.2557747960090637,0.2557747960090637,1.0,1.0,-2.941914796829224,0.4959095418453216,2.446005344390869,-0.169877290725708,0.8975479006767273,0.8975479006767273,0.0,135.9502410888672,130.0,49044.60546875,-0.0,2134.171875,1.0,280.04217529296875,283.2536315917969,295.01519775390625,298.18634033203125,313.1693420410156,299.3944396972656,280.3500061035156,36105.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027352929115297,1.0,0.0,0.0,3.647204637527466,3.647228479385376,8.875923072082514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6924.15966796875,0.0,1530.8526611328125,1895.4371337890625,0.0,3429.067626953125,0.904716730117798,1.0,0.0,3.0,1.0,0.0
12406440,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.79006028175354,0.2810159623622894,0.2552055716514587,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9990000128746032,0.6322646737098694,0.5458501577377319,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8933370113372803,0.4112878739833832,0.2885907292366028,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8421952724456787,0.3432591259479522,0.3272412717342376,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7372785210609436,0.227013885974884,1.0333585739135742,284.84967041015625,284.95001220703125,297.4304504394531,292.0653381347656,297.2685546875,297.2210388183594,284.8502502441406,1.0,0.5525681972503662,0.2557747960090637,0.2557747960090637,1.0,1.0,-2.941914796829224,0.4959095418453216,2.446005344390869,-0.169877290725708,0.8975479006767273,0.8975479006767273,0.0,135.9502410888672,130.0,49044.60546875,-0.0,2134.171875,1.0,280.04217529296875,283.2536315917969,295.01519775390625,298.18634033203125,313.1693420410156,299.3944396972656,280.3500061035156,36105.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027352929115297,1.0,0.0,0.0,3.647204637527466,3.647228479385376,8.875923072082514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6924.15966796875,0.0,1530.8526611328125,1895.4371337890625,0.0,3429.067626953125,0.904716730117798,1.0,0.0,3.0,1.0,0.0
12406500,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7908617258071899,0.28118896484375,0.2551882565021515,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.6314783096313477,0.5442026853561401,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8951277136802673,0.4126636087894439,0.2894021272659302,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8431371450424194,0.3436042964458465,0.3274067938327789,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7379119992256165,0.2270736545324325,1.0330939292907717,284.9892578125,284.95001220703125,297.4223022460937,292.06329345703125,297.26666259765625,297.2209777832031,284.9980163574219,1.0,0.552014172077179,0.1355350166559219,0.1355350166559219,1.0,1.0,-2.940784454345703,0.1969362944364547,2.743848323822021,-0.4680974781513214,0.8991532921791077,0.8991532921791077,0.0,135.39178466796875,130.0,47901.6796875,-0.0,2131.4990234375,1.0,280.2987060546875,283.4195556640625,294.9688720703125,297.9849548339844,313.1693420410156,299.3944396972656,280.3500061035156,36020.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908278942108154,1.0,0.0,0.0,3.6467490196228014,3.646772861480713,8.873705610312754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7117.89306640625,0.0,1529.709716796875,1895.4371337890625,0.0,3317.948974609375,0.9046107530593872,1.0,0.0,3.0,1.0,0.0
12406560,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7934556007385254,0.2816664576530456,0.2554705440998077,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.6317035555839539,0.5396318435668945,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8988569378852844,0.4143584966659546,0.2904645204544067,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8457648158073425,0.3442389369010925,0.3278490900993347,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7399876713752747,0.2273519188165664,1.0337028503417969,285.03863525390625,284.95001220703125,297.4142150878906,292.061279296875,297.2679138183594,297.22491455078125,285.03973388671875,1.0,0.5504557490348816,0.2602189779281616,0.2602189779281616,1.0,1.0,-2.938181638717652,0.4658113121986389,2.472370386123657,-0.1989791393280029,0.9002886414527893,0.9002886414527893,0.0,134.0046844482422,118.0,47724.88671875,-0.0,2118.195068359375,1.0,280.3417358398437,283.46533203125,294.9877624511719,298.02783203125,313.1693420410156,299.3944396972656,280.04998779296875,35937.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841836452484131,1.0,0.0,0.0,3.6487205028533936,3.648744344711304,8.883303053153213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7599.40478515625,0.0,1531.279052734375,1895.4371337890625,0.0,3255.774658203125,0.9049631357192992,1.0,0.0,3.0,1.0,0.0
12406620,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8014000058174133,0.2817219197750091,0.255601555109024,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.633087158203125,0.5244561433792114,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9098101258277892,0.4166646599769592,0.2921700179576874,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8540600538253784,0.3448244929313659,0.3284340500831604,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7467575669288635,0.2274938523769378,1.0341410636901855,284.9266357421875,284.95001220703125,297.39813232421875,292.05731201171875,297.28857421875,297.2247314453125,284.9298095703125,1.0,0.5449013113975525,0.5095869302749634,0.5095869302749634,1.0,1.0,-2.9233932495117188,1.0819053649902344,1.841488003730774,0.4200739860534668,0.898776650428772,0.898776650428772,0.0,129.21669006347656,121.0,50299.47265625,-0.0,2065.541259765625,1.0,280.057861328125,283.34930419921875,295.0841979980469,298.3003845214844,313.1693420410156,299.3944396972656,280.3500061035156,36032.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928821682929993,1.0,0.0,0.0,3.647618055343628,3.647642135620117,8.877936465978564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7064.1669921875,0.0,1530.760009765625,1895.4371337890625,0.0,3337.150390625,0.9047739505767822,1.0,0.0,3.0,1.0,0.0
12406680,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8014000058174133,0.2817219197750091,0.255601555109024,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.633087158203125,0.5244561433792114,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9098101258277892,0.4166646599769592,0.2921700179576874,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8540600538253784,0.3448244929313659,0.3284340500831604,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7467575669288635,0.2274938523769378,1.0341410636901855,284.9266357421875,284.95001220703125,297.39813232421875,292.05731201171875,297.28857421875,297.2247314453125,284.9298095703125,1.0,0.5449013113975525,0.5095869302749634,0.5095869302749634,1.0,1.0,-2.9233932495117188,1.0819053649902344,1.841488003730774,0.4200739860534668,0.898776650428772,0.898776650428772,0.0,129.21669006347656,121.0,50299.47265625,-0.0,2065.541259765625,1.0,280.057861328125,283.34930419921875,295.0841979980469,298.3003845214844,313.1693420410156,299.3944396972656,280.3500061035156,36032.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928821682929993,1.0,0.0,0.0,3.647618055343628,3.647642135620117,8.877936465978564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7064.1669921875,0.0,1530.760009765625,1895.4371337890625,0.0,3337.150390625,0.9047739505767822,1.0,0.0,3.0,1.0,0.0
12406740,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.8072019219398499,0.2827444672584533,0.2560707926750183,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.9990000128746032,0.6374011039733887,0.5144318342208862,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.9187515377998352,0.4199483394622803,0.2940886616706848,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.8602257966995239,0.3462044894695282,0.3293130099773407,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7517533898353577,0.2282125204801559,1.0357587337493896,285.1649780273437,284.95001220703125,297.38214111328125,292.0534362792969,297.3023681640625,297.2367248535156,285.1672668457031,1.0,0.5424222350120544,0.7589548230171204,0.7589548230171204,1.0,1.0,-2.917191505432129,1.312989354133606,1.604202151298523,0.6520243883132935,0.9035690426826476,0.9035690426826476,0.0,126.2266845703125,124.0,50020.73046875,-0.0,2039.0787353515625,1.0,280.3421936035156,283.6096496582031,295.0553894042969,298.2290954589844,313.1693420410156,299.3944396972656,280.04998779296875,35794.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904562592506409,1.0,0.0,0.0,3.654410600662232,3.6544346809387207,8.911031841307704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7831.97314453125,0.0,1536.5391845703125,1895.4371337890625,0.0,3314.47412109375,0.9061444997787476,1.0,0.0,3.0,1.0,0.0
12406800,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.8072019219398499,0.2827444672584533,0.2560707926750183,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.9990000128746032,0.6374011039733887,0.5144318342208862,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.9187515377998352,0.4199483394622803,0.2940886616706848,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.8602257966995239,0.3462044894695282,0.3293130099773407,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7517533898353577,0.2282125204801559,1.0357587337493896,285.1649780273437,284.95001220703125,297.38214111328125,292.0534362792969,297.3023681640625,297.2367248535156,285.1672668457031,1.0,0.5424222350120544,0.7589548230171204,0.7589548230171204,1.0,1.0,-2.917191505432129,1.312989354133606,1.604202151298523,0.6520243883132935,0.9035690426826476,0.9035690426826476,0.0,126.2266845703125,124.0,50020.73046875,-0.0,2039.0787353515625,1.0,280.3421936035156,283.6096496582031,295.0553894042969,298.2290954589844,313.1693420410156,299.3944396972656,280.04998779296875,35794.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904562592506409,1.0,0.0,0.0,3.654410600662232,3.6544346809387207,8.911031841307704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7831.97314453125,0.0,1536.5391845703125,1895.4371337890625,0.0,3314.47412109375,0.9061444997787476,1.0,0.0,3.0,1.0,0.0
12406860,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.810210645198822,0.2829382419586181,0.2565834820270538,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6410422325134277,0.5097262859344482,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9243435859680176,0.4222692549228668,0.295995682477951,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8637234568595886,0.3469836115837097,0.3303280770778656,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7545619606971741,0.2285720556974411,1.0381978750228882,284.9573974609375,284.95001220703125,297.36627197265625,292.04962158203125,297.2892150878906,297.2415466308594,284.9523620605469,1.0,0.5420486330986023,0.5066846609115601,0.5066846609115601,1.0,1.0,-2.9185917377471924,1.1034711599349976,1.8151204586029053,0.4424524903297424,0.902166783809662,0.902166783809662,0.0,124.95236206054688,127.0,50531.48828125,-0.0,2036.14306640625,1.0,280.0578308105469,283.3682556152344,295.1017150878906,298.408935546875,313.1693420410156,299.3944396972656,279.75,35930.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905131220817566,1.0,0.0,0.0,3.658255100250244,3.658279180526733,8.92979016953177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7963.47265625,0.0,1541.8524169921875,1895.4371337890625,0.0,3451.365966796875,0.9070568084716796,1.0,0.0,3.0,1.0,0.0
12406920,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.810210645198822,0.2829382419586181,0.2565834820270538,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6410422325134277,0.5097262859344482,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9243435859680176,0.4222692549228668,0.295995682477951,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8637234568595886,0.3469836115837097,0.3303280770778656,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7545619606971741,0.2285720556974411,1.0381978750228882,284.9573974609375,284.95001220703125,297.36627197265625,292.04962158203125,297.2892150878906,297.2415466308594,284.9523620605469,1.0,0.5420486330986023,0.5066846609115601,0.5066846609115601,1.0,1.0,-2.9185917377471924,1.1034711599349976,1.8151204586029053,0.4424524903297424,0.902166783809662,0.902166783809662,0.0,124.95236206054688,127.0,50531.48828125,-0.0,2036.14306640625,1.0,280.0578308105469,283.3682556152344,295.1017150878906,298.408935546875,313.1693420410156,299.3944396972656,279.75,35930.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905131220817566,1.0,0.0,0.0,3.658255100250244,3.658279180526733,8.92979016953177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7963.47265625,0.0,1541.8524169921875,1895.4371337890625,0.0,3451.365966796875,0.9070568084716796,1.0,0.0,3.0,1.0,0.0
12406980,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.808050811290741,0.2815240919589996,0.2556783854961395,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.9990000128746032,0.6413922309875488,0.5120364427566528,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.923559069633484,0.4228294491767883,0.2966890633106231,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.8621656894683838,0.3462631702423095,0.3300228118896484,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.7529948353767395,0.2278251647949218,1.0362255573272705,284.6371459960937,284.95001220703125,297.3504333496094,292.0458374023437,297.2532653808594,297.2248229980469,284.6340637207031,1.0,0.5428537130355835,0.254414439201355,0.254414439201355,1.0,1.0,-2.91837477684021,0.4875792264938354,2.430795431137085,-0.1728388369083404,0.8955975770950317,0.8955975770950317,0.0,125.48856353759766,130.0,49818.6171875,-0.0,2041.991455078125,1.0,279.7582092285156,283.0247497558594,295.0635986328125,298.353515625,313.1693420410156,299.3944396972656,280.04998779296875,36274.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911780595779419,1.0,0.0,0.0,3.649595260620117,3.6496191024780273,8.887562330528453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7047.00439453125,0.0,1534.7745361328125,1895.4371337890625,0.0,3513.12109375,0.905335009098053,1.0,0.0,3.0,1.0,0.0
12407040,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.808050811290741,0.2815240919589996,0.2556783854961395,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.9990000128746032,0.6413922309875488,0.5120364427566528,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.923559069633484,0.4228294491767883,0.2966890633106231,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.8621656894683838,0.3462631702423095,0.3300228118896484,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.7529948353767395,0.2278251647949218,1.0362255573272705,284.6371459960937,284.95001220703125,297.3504333496094,292.0458374023437,297.2532653808594,297.2248229980469,284.6340637207031,1.0,0.5428537130355835,0.254414439201355,0.254414439201355,1.0,1.0,-2.91837477684021,0.4875792264938354,2.430795431137085,-0.1728388369083404,0.8955975770950317,0.8955975770950317,0.0,125.48856353759766,130.0,49818.6171875,-0.0,2041.991455078125,1.0,279.7582092285156,283.0247497558594,295.0635986328125,298.353515625,313.1693420410156,299.3944396972656,280.04998779296875,36274.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911780595779419,1.0,0.0,0.0,3.649595260620117,3.6496191024780273,8.887562330528453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7047.00439453125,0.0,1534.7745361328125,1895.4371337890625,0.0,3513.12109375,0.905335009098053,1.0,0.0,3.0,1.0,0.0
12407100,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.8059664964675903,0.2810300588607788,0.255025565624237,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9990000128746032,0.6410321593284607,0.5146555304527283,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9219480752944946,0.4233613908290863,0.2968697547912597,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.8603578209877014,0.3459861576557159,0.329609602689743,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.7512874603271484,0.2274616658687591,1.034213662147522,284.75933837890625,284.95001220703125,297.3425598144531,292.0439758300781,297.2455749511719,297.21710205078125,284.76806640625,1.0,0.5435276031494141,0.1282793581485748,0.1282793581485748,1.0,1.0,-2.9180357456207275,0.1652677506208419,2.752768039703369,-0.4947652518749237,0.8954722881317139,0.8954722881317139,0.0,126.14458465576172,130.0,48694.5703125,-0.0,2046.9178466796875,1.0,280.00128173828125,283.1766967773437,294.9800720214844,298.0769958496094,313.1693420410156,299.3944396972656,280.04998779296875,36255.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900964081287384,1.0,0.0,0.0,3.644163131713867,3.644187211990357,8.861126161718857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7213.62109375,0.0,1528.592041015625,1895.4371337890625,0.0,3412.5693359375,0.9041836857795716,1.0,0.0,3.0,1.0,0.0
12407160,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8043161630630493,0.2810821235179901,0.2549006044864654,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9990000128746032,0.6409936547279358,0.5174983739852905,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.9207465648651124,0.4244899451732635,0.2975072264671325,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8588166236877441,0.3461682200431824,0.3296298682689667,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.7498051524162292,0.2274150252342224,1.033543586730957,284.812744140625,284.95001220703125,297.33465576171875,292.0421142578125,297.2425537109375,297.2154541015625,284.8146057128906,1.0,0.5443027019500732,0.2569277584552765,0.2569277584552765,1.0,1.0,-2.921290397644043,0.4528585374355316,2.4684317111968994,-0.2083773761987686,0.8951364159584045,0.8951364159584045,0.0,127.0887680053711,133.0,48560.60546875,-0.0,2055.081298828125,1.0,280.0421142578125,283.2261962890625,294.97637939453125,298.0809020996094,313.1693420410156,299.3944396972656,280.3500061035156,36200.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938315510749817,1.0,0.0,0.0,3.6409928798675537,3.641016960144043,8.845715342431504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6874.11328125,0.0,1524.670654296875,1895.4371337890625,0.0,3346.02099609375,0.9034125804901124,1.0,0.0,3.0,1.0,0.0
12407220,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8030129075050354,0.2821874916553497,0.2556027173995971,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9990000128746032,0.6418554186820984,0.5213886499404907,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.9205612540245056,0.4278488159179687,0.2995879650115967,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8575236797332764,0.3474929630756378,0.3305866122245788,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7484285235404968,0.2280348986387252,1.0353411436080933,285.0958251953125,284.95001220703125,297.31890869140625,292.0383605957031,297.2587890625,297.2231750488281,285.10369873046875,1.0,0.5463813543319702,0.5142245888710022,0.5142245888710022,1.0,1.0,-2.9326159954071045,1.093786358833313,1.8388296365737915,0.4294160604476928,0.8990113139152527,0.8990113139152527,0.0,128.6905059814453,136.0,48986.28125,-0.0,2078.455322265625,1.0,280.3416442871094,283.544189453125,294.9883117675781,298.047119140625,313.1693420410156,299.3944396972656,280.6499938964844,35938.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801165223121643,1.0,0.0,0.0,3.641629934310913,3.6416540145874015,8.848811603456852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6884.869140625,0.0,1523.4151611328125,1895.4371337890625,0.0,3217.67236328125,0.9034050703048706,1.0,0.0,3.0,1.0,0.0
12407280,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8030129075050354,0.2821874916553497,0.2556027173995971,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9990000128746032,0.6418554186820984,0.5213886499404907,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.9205612540245056,0.4278488159179687,0.2995879650115967,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8575236797332764,0.3474929630756378,0.3305866122245788,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7484285235404968,0.2280348986387252,1.0353411436080933,285.0958251953125,284.95001220703125,297.31890869140625,292.0383605957031,297.2587890625,297.2231750488281,285.10369873046875,1.0,0.5463813543319702,0.5142245888710022,0.5142245888710022,1.0,1.0,-2.9326159954071045,1.093786358833313,1.8388296365737915,0.4294160604476928,0.8990113139152527,0.8990113139152527,0.0,128.6905059814453,136.0,48986.28125,-0.0,2078.455322265625,1.0,280.3416442871094,283.544189453125,294.9883117675781,298.047119140625,313.1693420410156,299.3944396972656,280.6499938964844,35938.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801165223121643,1.0,0.0,0.0,3.641629934310913,3.6416540145874015,8.848811603456852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6884.869140625,0.0,1523.4151611328125,1895.4371337890625,0.0,3217.67236328125,0.9034050703048706,1.0,0.0,3.0,1.0,0.0
12407340,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.8041200041770935,0.2844192087650299,0.2574314177036285,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.9990000128746032,0.6445887088775635,0.523009181022644,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.9230767488479614,0.4324531257152557,0.3026401698589325,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.8584714531898499,0.3499852418899536,0.3327326476573944,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.749095618724823,0.2295753508806228,1.0414620637893677,285.3788452148437,284.95001220703125,297.3031616210937,292.0346069335937,297.2706298828125,297.2434997558594,285.3819885253906,1.0,0.5493623614311218,0.7715213894844055,0.7715213894844055,1.0,1.0,-2.9503607749938965,1.3324795961380005,1.617881178855896,0.6638416647911072,0.9070435166358948,0.9070435166358948,0.0,129.86865234375,139.0,48997.09765625,-0.0,2113.357421875,1.0,280.6417541503906,283.8394470214844,295.0330810546875,298.1191711425781,313.1693420410156,299.3944396972656,280.3500061035156,35580.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779380321502686,1.0,0.0,0.0,3.656529664993286,3.656553506851196,8.921368248593353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7701.49658203125,0.0,1537.302978515625,1895.4371337890625,0.0,3197.25390625,0.9064821004867554,1.0,0.0,3.0,1.0,0.0
