time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407400,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.8041200041770935,0.2844192087650299,0.2574314177036285,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.9990000128746032,0.6445887088775635,0.523009181022644,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.9230767488479614,0.4324531257152557,0.3026401698589325,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.8584714531898499,0.3499852418899536,0.3327326476573944,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.749095618724823,0.2295753508806228,1.0414620637893677,285.3788452148437,284.95001220703125,297.3031616210937,292.0346069335937,297.2706298828125,297.2434997558594,285.3819885253906,1.0,0.5493623614311218,0.7715213894844055,0.7715213894844055,1.0,1.0,-2.9503607749938965,1.3324795961380005,1.617881178855896,0.6638416647911072,0.9070435166358948,0.9070435166358948,0.0,129.86865234375,139.0,48997.09765625,-0.0,2113.357421875,1.0,280.6417541503906,283.8394470214844,295.0330810546875,298.1191711425781,313.1693420410156,299.3944396972656,280.3500061035156,35580.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779380321502686,1.0,0.0,0.0,3.656529664993286,3.656553506851196,8.921368248593353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7701.49658203125,0.0,1537.302978515625,1895.4371337890625,0.0,3197.25390625,0.9064821004867554,1.0,0.0,3.0,1.0,0.0
12407460,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.8034101724624634,0.2852359116077423,0.2586987912654876,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9990000128746032,0.6458463072776794,0.5269423127174377,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.9233830571174622,0.4354583024978637,0.3051763772964477,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8578894734382629,0.3514105975627899,0.3345428109169006,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7485829591751099,0.2304785549640655,1.047046184539795,285.18902587890625,284.95001220703125,297.2873840332031,292.03082275390625,297.2628479003906,297.2474670410156,285.18463134765625,1.0,0.5530085563659668,0.5073655843734741,0.5073655843734741,1.0,1.0,-2.968550443649292,1.1264091730117798,1.842141270637512,0.4540517628192901,0.9088544845581056,0.9088544845581056,0.0,131.64126586914062,142.0,49817.265625,-0.0,2154.728515625,1.0,280.3577575683594,283.6101379394531,295.1002197265625,298.3542785644531,313.1693420410156,299.3944396972656,280.04998779296875,35652.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967615365982056,1.0,0.0,0.0,3.67057466506958,3.670598745346069,8.990035667011398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7865.52099609375,0.0,1553.568115234375,1895.4371337890625,0.0,3373.378662109375,0.9096313118934632,1.0,0.0,3.0,1.0,0.0
12407520,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.8034101724624634,0.2852359116077423,0.2586987912654876,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9990000128746032,0.6458463072776794,0.5269423127174377,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.9233830571174622,0.4354583024978637,0.3051763772964477,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8578894734382629,0.3514105975627899,0.3345428109169006,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7485829591751099,0.2304785549640655,1.047046184539795,285.18902587890625,284.95001220703125,297.2873840332031,292.03082275390625,297.2628479003906,297.2474670410156,285.18463134765625,1.0,0.5530085563659668,0.5073655843734741,0.5073655843734741,1.0,1.0,-2.968550443649292,1.1264091730117798,1.842141270637512,0.4540517628192901,0.9088544845581056,0.9088544845581056,0.0,131.64126586914062,142.0,49817.265625,-0.0,2154.728515625,1.0,280.3577575683594,283.6101379394531,295.1002197265625,298.3542785644531,313.1693420410156,299.3944396972656,280.04998779296875,35652.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967615365982056,1.0,0.0,0.0,3.67057466506958,3.670598745346069,8.990035667011398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7865.52099609375,0.0,1553.568115234375,1895.4371337890625,0.0,3373.378662109375,0.9096313118934632,1.0,0.0,3.0,1.0,0.0
12407580,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7983794808387756,0.2841194868087768,0.2581855058670044,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6434663534164429,0.5356245636940002,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9187952280044556,0.436424970626831,0.3062418401241302,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8534727692604065,0.3510687351226806,0.3347187638282776,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7447548508644104,0.2300981730222702,1.0472412109375,284.88018798828125,284.95001220703125,297.27154541015625,292.0269775390625,297.2384033203125,297.228759765625,284.8779602050781,1.0,0.556724488735199,0.2432098537683487,0.2432098537683487,1.0,1.0,-2.980098962783813,0.4743557870388031,2.505743265151977,-0.1999461948871612,0.9055886268615724,0.9055886268615724,0.0,134.46788024902344,145.0,49378.4296875,-0.0,2193.116455078125,1.0,280.0580444335937,283.2735900878906,295.0597229003906,298.3163146972656,313.1693420410156,299.3944396972656,279.75,35943.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906593382358551,1.0,0.0,0.0,3.674105644226074,3.674129962921143,9.007339940581004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7834.36474609375,0.0,1559.72509765625,1895.4371337890625,0.0,3464.96240234375,0.910597801208496,1.0,0.0,3.0,1.0,0.0
12407640,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7983794808387756,0.2841194868087768,0.2581855058670044,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6434663534164429,0.5356245636940002,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9187952280044556,0.436424970626831,0.3062418401241302,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8534727692604065,0.3510687351226806,0.3347187638282776,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7447548508644104,0.2300981730222702,1.0472412109375,284.88018798828125,284.95001220703125,297.27154541015625,292.0269775390625,297.2384033203125,297.228759765625,284.8779602050781,1.0,0.556724488735199,0.2432098537683487,0.2432098537683487,1.0,1.0,-2.980098962783813,0.4743557870388031,2.505743265151977,-0.1999461948871612,0.9055886268615724,0.9055886268615724,0.0,134.46788024902344,145.0,49378.4296875,-0.0,2193.116455078125,1.0,280.0580444335937,283.2735900878906,295.0597229003906,298.3163146972656,313.1693420410156,299.3944396972656,279.75,35943.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906593382358551,1.0,0.0,0.0,3.674105644226074,3.674129962921143,9.007339940581004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7834.36474609375,0.0,1559.72509765625,1895.4371337890625,0.0,3464.96240234375,0.910597801208496,1.0,0.0,3.0,1.0,0.0
12407700,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.7949791550636292,0.2832688689231872,0.2575381398200989,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.9990000128746032,0.6411445736885071,0.5409678220748901,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9155454635620116,0.4365929365158081,0.3064520955085754,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8504465222358704,0.3505407273769378,0.3343671262264251,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.7420845627784729,0.2296011745929718,1.0456806421279907,284.7395324707031,284.95001220703125,297.2635803222656,292.0250244140625,297.2272644042969,297.2166748046875,284.7311096191406,1.0,0.5585140585899353,0.1111319810152053,0.1111319810152053,1.0,1.0,-2.9836947917938232,0.1005099862813949,2.8831849098205566,-0.5741722583770752,0.9028216600418092,0.9028216600418092,0.0,136.08786010742188,145.0,50556.51953125,-0.0,2210.4306640625,1.0,279.8006591796875,283.1095275878906,295.0630798339844,298.4166564941406,313.1693420410156,299.3944396972656,279.75,36090.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910516917705536,1.0,0.0,0.0,3.6718266010284415,3.671850681304932,8.996169071906479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7612.5126953125,0.0,1558.267822265625,1895.4371337890625,0.0,3501.400146484375,0.9101680517196656,1.0,0.0,3.0,1.0,0.0
12407760,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.7908229231834412,0.2824093997478485,0.2568116188049316,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.9990000128746032,0.638282835483551,0.5477429032325745,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.911408543586731,0.4367479085922241,0.3065892457962036,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.8466646075248718,0.3499493896961212,0.3338869512081146,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7387322187423706,0.229018285870552,1.0435370206832886,284.69384765625,284.95001220703125,297.255615234375,292.0230712890625,297.21697998046875,297.2056579589844,284.69293212890625,1.0,0.5600661635398865,0.2488955557346344,0.2488955557346344,1.0,1.0,-2.987988948822021,0.4462972283363342,2.541691780090332,-0.2298228293657302,0.9006068706512451,0.9006068706512451,0.0,138.2779998779297,133.0,50744.60546875,-0.0,2226.59423828125,1.0,279.7580871582031,283.0676574707031,295.0389099121094,298.3447265625,313.1693420410156,299.3944396972656,279.45001220703125,36207.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111178517341614,1.0,0.0,0.0,3.6669342517852783,3.666958332061768,8.972211844593403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7991.34326171875,0.0,1553.646484375,1895.4371337890625,0.0,3506.97509765625,0.9091867804527284,1.0,0.0,3.0,1.0,0.0
12407820,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.7894498109817505,0.2807941734790802,0.2553065121173858,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.9990000128746032,0.6325901746749878,0.547298014163971,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.9119442105293274,0.4371523559093475,0.3068221807479858,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58038330078125,0.8459547758102417,0.3487589359283447,0.3327407240867615,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.7376577258110046,0.2277202308177948,1.037817358970642,284.58087158203125,284.95001220703125,297.2396240234375,292.01904296875,297.20849609375,297.1895751953125,284.58477783203125,1.0,0.5574895143508911,0.5244227051734924,0.5244227051734924,1.0,1.0,-2.9777002334594727,1.1297509670257568,1.847949266433716,0.455698549747467,0.8943998217582703,0.8943998217582703,0.0,137.86181640625,121.0,53491.89453125,-0.0,2202.19189453125,1.0,279.4581604003906,282.95440673828125,295.0526733398437,298.4814453125,313.1693420410156,299.3944396972656,279.75,36430.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919535517692566,1.0,0.0,0.0,3.650819778442383,3.650843858718872,8.893528615772084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7385.07080078125,0.0,1537.302490234375,1895.4371337890625,0.0,3584.87109375,0.9057567119598388,1.0,0.0,3.0,1.0,0.0
12407880,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.7894498109817505,0.2807941734790802,0.2553065121173858,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.9990000128746032,0.6325901746749878,0.547298014163971,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.9119442105293274,0.4371523559093475,0.3068221807479858,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58038330078125,0.8459547758102417,0.3487589359283447,0.3327407240867615,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.7376577258110046,0.2277202308177948,1.037817358970642,284.58087158203125,284.95001220703125,297.2396240234375,292.01904296875,297.20849609375,297.1895751953125,284.58477783203125,1.0,0.5574895143508911,0.5244227051734924,0.5244227051734924,1.0,1.0,-2.9777002334594727,1.1297509670257568,1.847949266433716,0.455698549747467,0.8943998217582703,0.8943998217582703,0.0,137.86181640625,121.0,53491.89453125,-0.0,2202.19189453125,1.0,279.4581604003906,282.95440673828125,295.0526733398437,298.4814453125,313.1693420410156,299.3944396972656,279.75,36430.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919535517692566,1.0,0.0,0.0,3.650819778442383,3.650843858718872,8.893528615772084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7385.07080078125,0.0,1537.302490234375,1895.4371337890625,0.0,3584.87109375,0.9057567119598388,1.0,0.0,3.0,1.0,0.0
12407940,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7961124181747437,0.2809589207172394,0.2548398971557617,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9990000128746032,0.6316711902618408,0.5330832600593567,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.9225088953971864,0.4395740032196045,0.3079814612865448,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8529115319252014,0.3490919470787048,0.3324560523033142,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7429619431495667,0.2274512201547622,1.034326434135437,284.8144836425781,284.95001220703125,297.2234802246094,292.014892578125,297.2065734863281,297.19219970703125,284.81591796875,1.0,0.5514746904373169,0.7999498248100281,0.7999498248100281,1.0,1.0,-2.9569106101989746,1.342373967170715,1.6145365238189695,0.6727687120437622,0.8945326805114746,0.8945326805114746,0.0,132.99356079101562,124.0,52932.79296875,-0.0,2140.27294921875,1.0,279.7421569824219,283.21368408203125,295.0101013183594,298.3735656738281,313.1693420410156,299.3944396972656,280.04998779296875,36250.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91545969247818,1.0,0.0,0.0,3.640771389007568,3.6407954692840576,8.844639296512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7285.35302734375,0.0,1524.7952880859375,1895.4371337890625,0.0,3547.2001953125,0.9034035205841064,1.0,0.0,3.0,1.0,0.0
12408000,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7961124181747437,0.2809589207172394,0.2548398971557617,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9990000128746032,0.6316711902618408,0.5330832600593567,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.9225088953971864,0.4395740032196045,0.3079814612865448,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8529115319252014,0.3490919470787048,0.3324560523033142,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7429619431495667,0.2274512201547622,1.034326434135437,284.8144836425781,284.95001220703125,297.2234802246094,292.014892578125,297.2065734863281,297.19219970703125,284.81591796875,1.0,0.5514746904373169,0.7999498248100281,0.7999498248100281,1.0,1.0,-2.9569106101989746,1.342373967170715,1.6145365238189695,0.6727687120437622,0.8945326805114746,0.8945326805114746,0.0,132.99356079101562,124.0,52932.79296875,-0.0,2140.27294921875,1.0,279.7421569824219,283.21368408203125,295.0101013183594,298.3735656738281,313.1693420410156,299.3944396972656,280.04998779296875,36250.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91545969247818,1.0,0.0,0.0,3.640771389007568,3.6407954692840576,8.844639296512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7285.35302734375,0.0,1524.7952880859375,1895.4371337890625,0.0,3547.2001953125,0.9034035205841064,1.0,0.0,3.0,1.0,0.0
12408060,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8027294278144836,0.2820418179035187,0.2555714845657348,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.6347447037696838,0.5218629240989685,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.932749330997467,0.4430117011070251,0.310170978307724,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8596770167350769,0.3504206240177154,0.3334234356880188,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7483185529708862,0.2280911952257156,1.0358052253723145,284.97198486328125,284.95001220703125,297.2071838378906,292.0106201171875,297.20538330078125,297.2039489746094,284.9699401855469,1.0,0.5488814115524292,0.5186206698417664,0.5186206698417664,1.0,1.0,-2.949849367141724,1.1383806467056274,1.8114686012268064,0.4703405797481537,0.89626145362854,0.89626145362854,0.0,129.5037384033203,127.0,50841.09375,-0.0,2111.6337890625,1.0,280.04168701171875,283.3847961425781,294.98345947265625,298.2425537109375,313.1693420410156,299.3944396972656,280.3500061035156,36059.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078364372253418,1.0,0.0,0.0,3.6381990909576416,3.638223171234131,8.832145681481052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7081.41455078125,0.0,1520.52587890625,1895.4371337890625,0.0,3476.51416015625,0.9026911854743958,1.0,0.0,3.0,1.0,0.0
12408120,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8027294278144836,0.2820418179035187,0.2555714845657348,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.6347447037696838,0.5218629240989685,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.932749330997467,0.4430117011070251,0.310170978307724,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8596770167350769,0.3504206240177154,0.3334234356880188,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7483185529708862,0.2280911952257156,1.0358052253723145,284.97198486328125,284.95001220703125,297.2071838378906,292.0106201171875,297.20538330078125,297.2039489746094,284.9699401855469,1.0,0.5488814115524292,0.5186206698417664,0.5186206698417664,1.0,1.0,-2.949849367141724,1.1383806467056274,1.8114686012268064,0.4703405797481537,0.89626145362854,0.89626145362854,0.0,129.5037384033203,127.0,50841.09375,-0.0,2111.6337890625,1.0,280.04168701171875,283.3847961425781,294.98345947265625,298.2425537109375,313.1693420410156,299.3944396972656,280.3500061035156,36059.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078364372253418,1.0,0.0,0.0,3.6381990909576416,3.638223171234131,8.832145681481052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7081.41455078125,0.0,1520.52587890625,1895.4371337890625,0.0,3476.51416015625,0.9026911854743958,1.0,0.0,3.0,1.0,0.0
12408180,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8070825338363647,0.2830317318439483,0.2564565241336822,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.638469398021698,0.5154330730438232,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.939922034740448,0.4463541805744171,0.3124925494194031,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8642876744270325,0.3517912924289703,0.3346838057041168,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7520866394042969,0.2289280146360397,1.0392038822174072,285.0342712402344,284.95001220703125,297.19073486328125,292.00616455078125,297.2096252441406,297.21502685546875,285.0345153808594,1.0,0.5486063957214355,0.2372914552688598,0.2372914552688598,1.0,1.0,-2.951563835144043,0.4539360105991363,2.4976277351379395,-0.2139853984117508,0.898123025894165,0.898123025894165,0.0,127.68399047851562,130.0,47545.1640625,-0.0,2109.454833984375,1.0,280.3416748046875,283.4613037109375,294.9384155273437,298.0030822753906,313.1693420410156,299.3944396972656,280.6499938964844,35946.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923326730728149,1.0,0.0,0.0,3.640329599380493,3.6403536796569824,8.842492889016285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6768.30322265625,0.0,1522.036376953125,1895.4371337890625,0.0,3332.015625,0.9030776023864746,1.0,0.0,3.0,1.0,0.0
12408240,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8070825338363647,0.2830317318439483,0.2564565241336822,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.638469398021698,0.5154330730438232,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.939922034740448,0.4463541805744171,0.3124925494194031,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8642876744270325,0.3517912924289703,0.3346838057041168,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7520866394042969,0.2289280146360397,1.0392038822174072,285.0342712402344,284.95001220703125,297.19073486328125,292.00616455078125,297.2096252441406,297.21502685546875,285.0345153808594,1.0,0.5486063957214355,0.2372914552688598,0.2372914552688598,1.0,1.0,-2.951563835144043,0.4539360105991363,2.4976277351379395,-0.2139853984117508,0.898123025894165,0.898123025894165,0.0,127.68399047851562,130.0,47545.1640625,-0.0,2109.454833984375,1.0,280.3416748046875,283.4613037109375,294.9384155273437,298.0030822753906,313.1693420410156,299.3944396972656,280.6499938964844,35946.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923326730728149,1.0,0.0,0.0,3.640329599380493,3.6403536796569824,8.842492889016285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6768.30322265625,0.0,1522.036376953125,1895.4371337890625,0.0,3332.015625,0.9030776023864746,1.0,0.0,3.0,1.0,0.0
12408300,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.8082813620567322,0.2835441529750824,0.2568222284317016,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9990000128746032,0.6403020620346069,0.513887882232666,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.9422616958618164,0.4480746686458587,0.313593715429306,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.8656511306762695,0.3524985909461975,0.3352650105953216,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.7532176971435547,0.2293813973665237,1.0409255027770996,285.1717834472656,284.95001220703125,297.18243408203125,292.0038757324219,297.21240234375,297.2209777832031,285.1806640625,1.0,0.5491316318511963,0.0966268554329872,0.0966268554329872,1.0,1.0,-2.9542315006256104,0.0533668659627437,2.900864601135254,-0.6147714853286743,0.9009205102920532,0.9009205102920532,0.0,127.29297637939452,130.0,46413.890625,-0.0,2114.9990234375,1.0,280.5984802246094,283.6244201660156,294.9022216796875,297.81964111328125,313.1693420410156,299.3944396972656,280.6499938964844,35833.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803003430366516,1.0,0.0,0.0,3.643567562103272,3.6435916423797607,8.858230557962088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6958.14892578125,0.0,1524.778076171875,1895.4371337890625,0.0,3219.3955078125,0.9037757515907288,1.0,0.0,3.0,1.0,0.0
12408360,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.808855414390564,0.2842769920825958,0.2574186325073242,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9990000128746032,0.6422516703605652,0.5139836668968201,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.9436956644058228,0.4500534832477569,0.3149130046367645,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8662773966789246,0.35340216755867,0.336055725812912,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.7537478804588318,0.2299821823835373,1.0433874130249023,285.2254638671875,284.95001220703125,297.174072265625,292.00152587890625,297.21685791015625,297.229248046875,285.2271728515625,1.0,0.5498567819595337,0.2419786751270294,0.2419786751270294,1.0,1.0,-2.960564613342285,0.4217039346694946,2.53886079788208,-0.2483944594860077,0.9033413529396056,0.9033413529396056,0.0,127.618408203125,133.0,46325.57421875,-0.0,2124.80712890625,1.0,280.6416931152344,283.6723327636719,294.9263610839844,297.8733215332031,313.1693420410156,299.3944396972656,280.3500061035156,35725.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737861514091492,1.0,0.0,0.0,3.6496365070343018,3.649660348892212,8.887763556231221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7432.51513671875,0.0,1530.7127685546875,1895.4371337890625,0.0,3158.3232421875,0.9050277471542358,1.0,0.0,3.0,1.0,0.0
12408420,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.8081456422805786,0.2846986055374145,0.2581017017364502,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9990000128746032,0.6442152857780457,0.5167079567909241,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.9442762136459352,0.4528371095657348,0.3170979917049408,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.865752637386322,0.3543497920036316,0.337223470211029,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7533308863639832,0.2306021451950073,1.0471245050430298,285.1397399902344,284.95001220703125,297.1571960449219,291.9967041015625,297.20477294921875,297.23388671875,285.1446533203125,1.0,0.5518725514411926,0.5326822996139526,0.5326822996139526,1.0,1.0,-2.9731862545013428,1.141210436820984,1.8319758176803589,0.4677400887012481,0.9048045873641968,0.9048045873641968,0.0,128.96466064453125,136.0,49420.5,-0.0,2149.1220703125,1.0,280.3577880859375,283.5800170898437,295.0327453613281,298.1781311035156,313.1693420410156,299.3944396972656,280.04998779296875,35765.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843206763267517,1.0,0.0,0.0,3.658221244812012,3.658245086669922,8.929624755182886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7787.064453125,0.0,1540.578125,1895.4371337890625,0.0,3257.057373046875,0.9069706201553344,1.0,0.0,3.0,1.0,0.0
12408480,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.8081456422805786,0.2846986055374145,0.2581017017364502,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9990000128746032,0.6442152857780457,0.5167079567909241,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.9442762136459352,0.4528371095657348,0.3170979917049408,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.865752637386322,0.3543497920036316,0.337223470211029,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7533308863639832,0.2306021451950073,1.0471245050430298,285.1397399902344,284.95001220703125,297.1571960449219,291.9967041015625,297.20477294921875,297.23388671875,285.1446533203125,1.0,0.5518725514411926,0.5326822996139526,0.5326822996139526,1.0,1.0,-2.9731862545013428,1.141210436820984,1.8319758176803589,0.4677400887012481,0.9048045873641968,0.9048045873641968,0.0,128.96466064453125,136.0,49420.5,-0.0,2149.1220703125,1.0,280.3577880859375,283.5800170898437,295.0327453613281,298.1781311035156,313.1693420410156,299.3944396972656,280.04998779296875,35765.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843206763267517,1.0,0.0,0.0,3.658221244812012,3.658245086669922,8.929624755182886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7787.064453125,0.0,1540.578125,1895.4371337890625,0.0,3257.057373046875,0.9069706201553344,1.0,0.0,3.0,1.0,0.0
12408540,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.805370032787323,0.2845004200935364,0.2581178247928619,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.644159734249115,0.5220270156860352,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9424777626991272,0.4549999535083771,0.3187528252601623,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8632587194442749,0.3546954393386841,0.3377512693405151,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7511866092681885,0.2307451367378235,1.0485888719558716,285.027587890625,284.95001220703125,297.1401062011719,291.9916381835937,297.1889038085937,297.2295837402344,285.0272827148437,1.0,0.5543822646141052,0.8233859539031982,0.8233859539031982,1.0,1.0,-2.9839837551116943,1.3600552082061768,1.623928427696228,0.6839823126792908,0.9049399495124816,0.9049399495124816,0.0,130.90830993652344,139.0,51850.015625,-0.0,2176.65185546875,1.0,280.0581359863281,283.4412536621094,295.0796203613281,298.4315490722656,313.1693420410156,299.3944396972656,279.75,35846.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057593941688538,1.0,0.0,0.0,3.664620161056519,3.664644241333008,8.960891477727273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8078.9599609375,0.0,1548.34423828125,1895.4371337890625,0.0,3457.20849609375,0.9084367752075196,1.0,0.0,3.0,1.0,0.0
12408600,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.805370032787323,0.2845004200935364,0.2581178247928619,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.644159734249115,0.5220270156860352,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9424777626991272,0.4549999535083771,0.3187528252601623,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8632587194442749,0.3546954393386841,0.3377512693405151,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7511866092681885,0.2307451367378235,1.0485888719558716,285.027587890625,284.95001220703125,297.1401062011719,291.9916381835937,297.1889038085937,297.2295837402344,285.0272827148437,1.0,0.5543822646141052,0.8233859539031982,0.8233859539031982,1.0,1.0,-2.9839837551116943,1.3600552082061768,1.623928427696228,0.6839823126792908,0.9049399495124816,0.9049399495124816,0.0,130.90830993652344,139.0,51850.015625,-0.0,2176.65185546875,1.0,280.0581359863281,283.4412536621094,295.0796203613281,298.4315490722656,313.1693420410156,299.3944396972656,279.75,35846.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057593941688538,1.0,0.0,0.0,3.664620161056519,3.664644241333008,8.960891477727273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8078.9599609375,0.0,1548.34423828125,1895.4371337890625,0.0,3457.20849609375,0.9084367752075196,1.0,0.0,3.0,1.0,0.0
12408660,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8006553053855896,0.2835009098052978,0.2574944794178009,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9990000128746032,0.6416858434677124,0.5297752618789673,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.938420593738556,0.456249326467514,0.3198513686656952,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8589473366737366,0.3542331159114837,0.337606132030487,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.7474235892295837,0.2302526235580444,1.0475651025772097,284.8189697265625,284.95001220703125,297.1227111816406,291.986328125,297.17889404296875,297.2153015136719,284.81475830078125,1.0,0.5571460127830505,0.5257061123847961,0.5257061123847961,1.0,1.0,-2.9924633502960205,1.1689245700836182,1.8235387802124023,0.4912679493427276,0.9016010761260986,0.9016010761260986,0.0,133.38455200195312,142.0,52621.51171875,-0.0,2205.16796875,1.0,279.75811767578125,283.1996765136719,295.054931640625,298.503662109375,313.1693420410156,299.3944396972656,279.45001220703125,36060.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225134253501892,1.0,0.0,0.0,3.663344860076904,3.6633689403533936,8.954655754678242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8195.072265625,0.0,1548.5234375,1895.4371337890625,0.0,3612.335693359375,0.908280611038208,1.0,0.0,3.0,1.0,0.0
12408720,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8006553053855896,0.2835009098052978,0.2574944794178009,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9990000128746032,0.6416858434677124,0.5297752618789673,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.938420593738556,0.456249326467514,0.3198513686656952,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8589473366737366,0.3542331159114837,0.337606132030487,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.7474235892295837,0.2302526235580444,1.0475651025772097,284.8189697265625,284.95001220703125,297.1227111816406,291.986328125,297.17889404296875,297.2153015136719,284.81475830078125,1.0,0.5571460127830505,0.5257061123847961,0.5257061123847961,1.0,1.0,-2.9924633502960205,1.1689245700836182,1.8235387802124023,0.4912679493427276,0.9016010761260986,0.9016010761260986,0.0,133.38455200195312,142.0,52621.51171875,-0.0,2205.16796875,1.0,279.75811767578125,283.1996765136719,295.054931640625,298.503662109375,313.1693420410156,299.3944396972656,279.45001220703125,36060.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225134253501892,1.0,0.0,0.0,3.663344860076904,3.6633689403533936,8.954655754678242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8195.072265625,0.0,1548.5234375,1895.4371337890625,0.0,3612.335693359375,0.908280611038208,1.0,0.0,3.0,1.0,0.0
12408780,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50701904296875,0.794123113155365,0.2815398573875427,0.2560801804065704,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.9990000128746032,0.6363823413848877,0.5395962595939636,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062255859375,0.9322109222412108,0.4563765823841095,0.3202345073223114,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065612792969,0.8529870510101318,0.3527877032756805,0.3366097211837768,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075988769531,0.7421438097953796,0.2289591878652572,1.04329514503479,284.5062561035156,284.95001220703125,297.10504150390625,291.9807434082031,297.1735534667969,297.19366455078125,284.50421142578125,1.0,0.5599725246429443,0.2280262410640716,0.2280262410640716,1.0,1.0,-2.9966983795166016,0.4420097768306732,2.5546884536743164,-0.2359040826559066,0.893326461315155,0.893326461315155,0.0,136.2569580078125,145.0,51863.984375,-0.0,2231.743408203125,1.0,279.45819091796875,282.8586120605469,294.99810791015625,298.4154357910156,313.1693420410156,299.3944396972656,279.75,36440.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285956621170044,1.0,0.0,0.0,3.64860725402832,3.6486313343048096,8.882751671990263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7235.87353515625,0.0,1534.91259765625,1895.4371337890625,0.0,3668.262451171875,0.9052267670631408,1.0,0.0,3.0,1.0,0.0
12408840,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50701904296875,0.794123113155365,0.2815398573875427,0.2560801804065704,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.9990000128746032,0.6363823413848877,0.5395962595939636,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062255859375,0.9322109222412108,0.4563765823841095,0.3202345073223114,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065612792969,0.8529870510101318,0.3527877032756805,0.3366097211837768,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075988769531,0.7421438097953796,0.2289591878652572,1.04329514503479,284.5062561035156,284.95001220703125,297.10504150390625,291.9807434082031,297.1735534667969,297.19366455078125,284.50421142578125,1.0,0.5599725246429443,0.2280262410640716,0.2280262410640716,1.0,1.0,-2.9966983795166016,0.4420097768306732,2.5546884536743164,-0.2359040826559066,0.893326461315155,0.893326461315155,0.0,136.2569580078125,145.0,51863.984375,-0.0,2231.743408203125,1.0,279.45819091796875,282.8586120605469,294.99810791015625,298.4154357910156,313.1693420410156,299.3944396972656,279.75,36440.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285956621170044,1.0,0.0,0.0,3.64860725402832,3.6486313343048096,8.882751671990263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7235.87353515625,0.0,1534.91259765625,1895.4371337890625,0.0,3668.262451171875,0.9052267670631408,1.0,0.0,3.0,1.0,0.0
12408900,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.7906854748725891,0.2808752954006195,0.2552762329578399,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.9990000128746032,0.6335309743881226,0.5447440147399902,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.9288997054100036,0.4568400979042053,0.3203474879264831,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8498411774635315,0.3522634506225586,0.3359578847885132,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.7392956018447876,0.2283748537302017,1.0403680801391602,284.6336975097656,284.95001220703125,297.0960693359375,291.97784423828125,297.1668395996094,297.1874694824219,284.64239501953125,1.0,0.5613807439804077,0.0791863054037094,0.0791863054037094,1.0,1.0,-2.997749328613281,0.0212390795350074,2.9765102863311768,-0.6565231084823608,0.892422616481781,0.892422616481781,0.0,137.71524047851562,145.0,50737.15234375,-0.0,2244.278076171875,1.0,279.70123291015625,283.0140380859375,294.9150695800781,298.1369934082031,313.1693420410156,299.3944396972656,279.75,36425.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179476499557496,1.0,0.0,0.0,3.639965534210205,3.6399896144866943,8.840724490255525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7407.95263671875,0.0,1525.209228515625,1895.4371337890625,0.0,3570.206298828125,0.9033631682395936,1.0,0.0,3.0,1.0,0.0
12408960,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.7878965735435486,0.2807877957820892,0.255039632320404,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.9990000128746032,0.6312260031700134,0.5498747825622559,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.9262321591377258,0.4579755365848541,0.320987343788147,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.8471587896347046,0.3522492349147796,0.3357986211776733,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.7368215322494507,0.2281315177679062,1.038898468017578,284.69000244140625,284.95001220703125,297.0870361328125,291.9748840332031,297.16485595703125,297.1875915527344,284.6920471191406,1.0,0.5626955628395081,0.2312226593494415,0.2312226593494415,1.0,1.0,-3.002448081970215,0.4032311141490936,2.599216938018799,-0.2761164307594299,0.8912968039512634,0.8912968039512634,0.0,139.4617156982422,133.0,50594.6171875,-0.0,2258.6494140625,1.0,279.7420959472656,283.0662536621094,294.91119384765625,298.1407470703125,313.1693420410156,299.3944396972656,280.04998779296875,36376.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110777974128724,1.0,0.0,0.0,3.633477687835693,3.633501529693604,8.809237215245957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7054.58935546875,0.0,1517.6697998046875,1895.4371337890625,0.0,3506.603515625,0.9018552899360656,1.0,0.0,3.0,1.0,0.0
12409020,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7910780906677246,0.281577467918396,0.2553691864013672,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6291375756263733,0.5441546440124512,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.932287871837616,0.4613718688488006,0.3230084180831909,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8504037857055664,0.3531872928142547,0.3362843990325928,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.739104688167572,0.228348433971405,1.0383810997009275,284.9642028808594,284.95001220703125,297.0686950683594,291.9686889648437,297.1473693847656,297.1958312988281,284.9714660644531,1.0,0.5601463913917542,0.5352953672409058,0.5352953672409058,1.0,1.0,-2.9983816146850586,1.1555570363998413,1.8428245782852173,0.4767760336399078,0.8933619260787964,0.8933619260787964,0.0,137.75218200683594,121.0,50890.03125,-0.0,2238.0107421875,1.0,280.04156494140625,283.3824157714844,294.9193725585937,298.0970764160156,313.1693420410156,299.3944396972656,280.3500061035156,36126.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976849317550659,1.0,0.0,0.0,3.6271445751190186,3.6271681785583496,8.778554274613271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7051.90185546875,0.0,1508.8297119140625,1895.4371337890625,0.0,3381.9951171875,0.9002983570098877,1.0,0.0,3.0,1.0,0.0
12409080,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7910780906677246,0.281577467918396,0.2553691864013672,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6291375756263733,0.5441546440124512,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.932287871837616,0.4613718688488006,0.3230084180831909,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8504037857055664,0.3531872928142547,0.3362843990325928,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.739104688167572,0.228348433971405,1.0383810997009275,284.9642028808594,284.95001220703125,297.0686950683594,291.9686889648437,297.1473693847656,297.1958312988281,284.9714660644531,1.0,0.5601463913917542,0.5352953672409058,0.5352953672409058,1.0,1.0,-2.9983816146850586,1.1555570363998413,1.8428245782852173,0.4767760336399078,0.8933619260787964,0.8933619260787964,0.0,137.75218200683594,121.0,50890.03125,-0.0,2238.0107421875,1.0,280.04156494140625,283.3824157714844,294.9193725585937,298.0970764160156,313.1693420410156,299.3944396972656,280.3500061035156,36126.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976849317550659,1.0,0.0,0.0,3.6271445751190186,3.6271681785583496,8.778554274613271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7051.90185546875,0.0,1508.8297119140625,1895.4371337890625,0.0,3381.9951171875,0.9002983570098877,1.0,0.0,3.0,1.0,0.0
12409140,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.802257776260376,0.2834651172161102,0.2566808462142944,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9990000128746032,0.6320717930793762,0.5250285863876343,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9483432173728944,0.4660109579563141,0.3259241580963135,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8616860508918762,0.3552685976028442,0.3378277420997619,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.7482638955116272,0.229563906788826,1.0418496131896973,285.21649169921875,284.95001220703125,297.04998779296875,291.9621887207031,297.1414794921875,297.2180480957031,285.2178649902344,1.0,0.5547189116477966,0.8393680453300476,0.8393680453300476,1.0,1.0,-2.986501932144165,1.3638452291488647,1.6226567029953003,0.6875970363616943,0.89905846118927,0.89905846118927,0.0,131.8675079345703,124.0,50441.31640625,-0.0,2185.90625,1.0,280.3415832519531,283.6556091308594,294.95562744140625,298.14312744140625,313.1693420410156,299.3944396972656,280.6499938964844,35790.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947069048881531,1.0,0.0,0.0,3.634462118148804,3.634485960006714,8.814010925561888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7015.0400390625,0.0,1514.3878173828125,1895.4371337890625,0.0,3354.197021484375,0.9016844630241394,1.0,0.0,3.0,1.0,0.0
