time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409200,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.802257776260376,0.2834651172161102,0.2566808462142944,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9990000128746032,0.6320717930793762,0.5250285863876343,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9483432173728944,0.4660109579563141,0.3259241580963135,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8616860508918762,0.3552685976028442,0.3378277420997619,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.7482638955116272,0.229563906788826,1.0418496131896973,285.21649169921875,284.95001220703125,297.04998779296875,291.9621887207031,297.1414794921875,297.2180480957031,285.2178649902344,1.0,0.5547189116477966,0.8393680453300476,0.8393680453300476,1.0,1.0,-2.986501932144165,1.3638452291488647,1.6226567029953003,0.6875970363616943,0.89905846118927,0.89905846118927,0.0,131.8675079345703,124.0,50441.31640625,-0.0,2185.90625,1.0,280.3415832519531,283.6556091308594,294.95562744140625,298.14312744140625,313.1693420410156,299.3944396972656,280.6499938964844,35790.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947069048881531,1.0,0.0,0.0,3.634462118148804,3.634485960006714,8.814010925561888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7015.0400390625,0.0,1514.3878173828125,1895.4371337890625,0.0,3354.197021484375,0.9016844630241394,1.0,0.0,3.0,1.0,0.0
12409260,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.8110027313232422,0.2854327261447906,0.2583240568637848,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9990000128746032,0.6378328204154968,0.5116564035415649,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9605312347412108,0.4707053303718567,0.3290874063968658,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.8708350658416748,0.3575463891029358,0.339817464351654,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7559530735015869,0.2311662435531616,1.0480530261993408,285.3735656738281,284.95001220703125,297.028076171875,291.9543762207031,297.15435791015625,297.237060546875,285.37164306640625,1.0,0.55283123254776,0.5310477614402771,0.5310477614402771,1.0,1.0,-2.986030101776123,1.1750209331512451,1.811009287834168,0.4989243447780609,0.906129777431488,0.906129777431488,0.0,128.09555053710938,142.0,48563.65625,-0.0,2166.87939453125,1.0,280.6416931152344,283.8240661621094,294.940185546875,298.0523681640625,313.1693420410156,299.3944396972656,280.3500061035156,35538.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901691436767578,1.0,0.0,0.0,3.65128755569458,3.651311635971069,8.895807468434214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7650.96240234375,0.0,1531.146728515625,1895.4371337890625,0.0,3311.789306640625,0.9052625894546508,1.0,0.0,3.0,1.0,0.0
12409320,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.8110027313232422,0.2854327261447906,0.2583240568637848,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9990000128746032,0.6378328204154968,0.5116564035415649,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9605312347412108,0.4707053303718567,0.3290874063968658,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.8708350658416748,0.3575463891029358,0.339817464351654,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7559530735015869,0.2311662435531616,1.0480530261993408,285.3735656738281,284.95001220703125,297.028076171875,291.9543762207031,297.15435791015625,297.237060546875,285.37164306640625,1.0,0.55283123254776,0.5310477614402771,0.5310477614402771,1.0,1.0,-2.986030101776123,1.1750209331512451,1.811009287834168,0.4989243447780609,0.906129777431488,0.906129777431488,0.0,128.09555053710938,142.0,48563.65625,-0.0,2166.87939453125,1.0,280.6416931152344,283.8240661621094,294.940185546875,298.0523681640625,313.1693420410156,299.3944396972656,280.3500061035156,35538.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901691436767578,1.0,0.0,0.0,3.65128755569458,3.651311635971069,8.895807468434214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7650.96240234375,0.0,1531.146728515625,1895.4371337890625,0.0,3311.789306640625,0.9052625894546508,1.0,0.0,3.0,1.0,0.0
12409380,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8075237274169922,0.2854914665222168,0.2590431272983551,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.640417218208313,0.5197864174842834,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.957585334777832,0.4732266366481781,0.3314045965671539,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8673283457756042,0.3582423329353332,0.3410861790180206,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.753226637840271,0.2317774295806884,1.0529122352600098,285.080322265625,284.95001220703125,297.0003662109375,291.9443359375,297.18475341796875,297.2386474609375,285.0787048339844,1.0,0.5584793090820312,0.2227274477481842,0.2227274477481842,1.0,1.0,-3.006789207458496,0.4317545294761657,2.5750348567962646,-0.2485742270946502,0.9056853652000428,0.9056853652000428,0.0,131.03126525878906,160.0,48005.2890625,-0.0,2222.993896484375,1.0,280.3577575683594,283.49334716796875,294.9622497558594,298.11749267578125,313.1693420410156,299.3944396972656,280.04998779296875,35739.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981651067733765,1.0,0.0,0.0,3.662539482116699,3.662563562393189,8.950719347922131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7651.24658203125,0.0,1545.2047119140625,1895.4371337890625,0.0,3386.474365234375,0.9078770875930786,1.0,0.0,3.0,1.0,0.0
12409440,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8075237274169922,0.2854914665222168,0.2590431272983551,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.640417218208313,0.5197864174842834,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.957585334777832,0.4732266366481781,0.3314045965671539,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8673283457756042,0.3582423329353332,0.3410861790180206,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.753226637840271,0.2317774295806884,1.0529122352600098,285.080322265625,284.95001220703125,297.0003662109375,291.9443359375,297.18475341796875,297.2386474609375,285.0787048339844,1.0,0.5584793090820312,0.2227274477481842,0.2227274477481842,1.0,1.0,-3.006789207458496,0.4317545294761657,2.5750348567962646,-0.2485742270946502,0.9056853652000428,0.9056853652000428,0.0,131.03126525878906,160.0,48005.2890625,-0.0,2222.993896484375,1.0,280.3577575683594,283.49334716796875,294.9622497558594,298.11749267578125,313.1693420410156,299.3944396972656,280.04998779296875,35739.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981651067733765,1.0,0.0,0.0,3.662539482116699,3.662563562393189,8.950719347922131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7651.24658203125,0.0,1545.2047119140625,1895.4371337890625,0.0,3386.474365234375,0.9078770875930786,1.0,0.0,3.0,1.0,0.0
12409500,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8014026880264282,0.2849288880825043,0.258785218000412,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,0.6393052935600281,0.5309831500053406,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9509173035621644,0.4738881587982178,0.3320496380329132,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8612556457519531,0.358024001121521,0.3411431312561035,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7482121586799622,0.2316382378339767,1.053437352180481,284.9473571777344,284.95001220703125,296.98443603515625,291.93853759765625,297.1761169433594,297.2321472167969,284.9399108886719,1.0,0.5631371140480042,0.0685672983527183,0.0685672983527183,1.0,1.0,-3.021406412124634,0.0108911376446485,3.010515213012696,-0.6723417639732361,0.9043789505958556,0.9043789505958556,0.0,134.67486572265625,160.0,49308.11328125,-0.0,2271.130615234375,1.0,280.100830078125,283.33380126953125,294.97576904296875,298.23974609375,313.1693420410156,299.3944396972656,280.04998779296875,35854.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902767300605774,1.0,0.0,0.0,3.664835214614868,3.664859294891357,8.961943649410387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7450.6142578125,0.0,1548.6463623046875,1895.4371337890625,0.0,3429.365966796875,0.908450186252594,1.0,0.0,3.0,1.0,0.0
12409560,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7930362820625305,0.2842755019664764,0.2583698034286499,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6366251707077026,0.5465969443321228,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9412087798118592,0.4744737148284912,0.3325755000114441,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8530192971229553,0.3576693534851074,0.3410166800022125,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7413498163223267,0.2313521355390548,1.0532262325286863,284.9119567871094,284.95001220703125,296.9672241210937,291.9322509765625,297.1654968261719,297.2235107421875,284.9120788574219,1.0,0.5684937834739685,0.2231169641017913,0.2231169641017913,1.0,1.0,-3.039907217025757,0.3909116089344024,2.6489956378936768,-0.2969517707824707,0.9037197828292848,0.9037197828292848,0.0,139.96983337402344,163.0,49667.2109375,-0.0,2329.044189453125,1.0,280.0581359863281,283.2981262207031,294.9546813964844,298.1839904785156,313.1693420410156,299.3944396972656,279.75,35941.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044373631477356,1.0,0.0,0.0,3.665081262588501,3.665105581283569,8.96314702458767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7833.80078125,0.0,1549.5711669921875,1895.4371337890625,0.0,3444.910888671875,0.9085975885391236,1.0,0.0,3.0,1.0,0.0
12409620,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7807825803756714,0.2829738259315491,0.257436066865921,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.628227710723877,0.5699558854103088,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9271528720855712,0.4756416976451874,0.3335589170455932,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8412655591964722,0.3568133413791656,0.3405011594295501,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7313043475151062,0.2304664701223373,1.050950527191162,284.8232727050781,284.95001220703125,296.9289855957031,291.918212890625,297.1027526855469,297.20965576171875,284.8286437988281,1.0,0.5756810307502747,0.5322163105010986,0.5322163105010986,1.0,1.0,-3.0647146701812744,1.1782159805297852,1.8864986896514893,0.4845104515552521,0.9008870720863342,0.9008870720863342,0.0,148.06576538085938,166.0,52901.75,-0.0,2411.923828125,1.0,279.7581481933594,283.2040710449219,294.9659423828125,298.3448181152344,313.1693420410156,299.3944396972656,279.45001220703125,36105.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915809690952301,1.0,0.0,0.0,3.66090726852417,3.660931348800659,8.942742510953394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8176.45458984375,0.0,1546.1279296875,1895.4371337890625,0.0,3550.4384765625,0.9077962636947632,1.0,0.0,3.0,1.0,0.0
12409680,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7807825803756714,0.2829738259315491,0.257436066865921,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.628227710723877,0.5699558854103088,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9271528720855712,0.4756416976451874,0.3335589170455932,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8412655591964722,0.3568133413791656,0.3405011594295501,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7313043475151062,0.2304664701223373,1.050950527191162,284.8232727050781,284.95001220703125,296.9289855957031,291.918212890625,297.1027526855469,297.20965576171875,284.8286437988281,1.0,0.5756810307502747,0.5322163105010986,0.5322163105010986,1.0,1.0,-3.0647146701812744,1.1782159805297852,1.8864986896514893,0.4845104515552521,0.9008870720863342,0.9008870720863342,0.0,148.06576538085938,166.0,52901.75,-0.0,2411.923828125,1.0,279.7581481933594,283.2040710449219,294.9659423828125,298.3448181152344,313.1693420410156,299.3944396972656,279.45001220703125,36105.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915809690952301,1.0,0.0,0.0,3.66090726852417,3.660931348800659,8.942742510953394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8176.45458984375,0.0,1546.1279296875,1895.4371337890625,0.0,3550.4384765625,0.9077962636947632,1.0,0.0,3.0,1.0,0.0
12409740,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7718983888626099,0.2819404304027557,0.2567111253738403,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.9990000128746032,0.6190530061721802,0.5871601700782776,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.9173539876937866,0.4771001636981964,0.3347315490245819,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8328280448913574,0.3561345338821411,0.3400746881961822,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.7236658334732056,0.2294646501541137,1.0477166175842283,284.72088623046875,284.95001220703125,296.88604736328125,291.90234375,297.0536499023437,297.19451904296875,284.7207946777344,1.0,0.581336259841919,0.8413156270980835,0.8413156270980835,1.0,1.0,-3.081549882888794,1.4100130796432495,1.6715366840362549,0.7125611901283264,0.8970027565956116,0.8970027565956116,0.0,154.3428192138672,169.0,55271.31640625,-0.0,2475.119384765625,1.0,279.45819091796875,283.0759582519531,294.9813232421875,298.5527648925781,313.1693420410156,299.3944396972656,279.75,36243.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347031712532043,1.0,0.0,0.0,3.652612209320069,3.6526362895965576,8.902263175514236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7548.76611328125,0.0,1537.898193359375,1895.4371337890625,0.0,3724.174072265625,0.906018614768982,1.0,0.0,3.0,1.0,0.0
12409800,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7718983888626099,0.2819404304027557,0.2567111253738403,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.9990000128746032,0.6190530061721802,0.5871601700782776,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.9173539876937866,0.4771001636981964,0.3347315490245819,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8328280448913574,0.3561345338821411,0.3400746881961822,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.7236658334732056,0.2294646501541137,1.0477166175842283,284.72088623046875,284.95001220703125,296.88604736328125,291.90234375,297.0536499023437,297.19451904296875,284.7207946777344,1.0,0.581336259841919,0.8413156270980835,0.8413156270980835,1.0,1.0,-3.081549882888794,1.4100130796432495,1.6715366840362549,0.7125611901283264,0.8970027565956116,0.8970027565956116,0.0,154.3428192138672,169.0,55271.31640625,-0.0,2475.119384765625,1.0,279.45819091796875,283.0759582519531,294.9813232421875,298.5527648925781,313.1693420410156,299.3944396972656,279.75,36243.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347031712532043,1.0,0.0,0.0,3.652612209320069,3.6526362895965576,8.902263175514236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7548.76611328125,0.0,1537.898193359375,1895.4371337890625,0.0,3724.174072265625,0.906018614768982,1.0,0.0,3.0,1.0,0.0
12409860,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7611653804779053,0.2817213535308838,0.2565556466579437,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.987176477909088,0.6130562424659729,0.5823140144348145,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9050842523574828,0.479577362537384,0.336434006690979,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.822272002696991,0.3561861515045166,0.3401873707771301,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7137390971183777,0.2288406491279602,1.0456424951553345,284.8635559082031,284.95001220703125,296.8387451171875,291.8847961425781,297.0536499023437,297.1913146972656,284.861083984375,1.0,0.5846902132034302,0.5178500413894653,0.5178500413894653,1.0,1.0,-3.0733137130737305,1.191931128501892,1.881382703781128,0.4971346259117126,0.89715576171875,0.89715576171875,0.0,161.96429443359375,172.0,53181.203125,-0.0,2502.318359375,1.0,279.7421569824219,283.23193359375,294.8800964355469,298.3045349121094,313.1693420410156,299.3944396972656,280.04998779296875,36139.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307520985603333,1.0,0.0,0.0,3.6470093727111816,3.647033452987671,8.87497321855335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7291.29150390625,0.0,1530.888671875,1895.4371337890625,0.0,3688.033203125,0.904708206653595,1.0,0.0,3.0,1.0,0.0
12409920,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7611653804779053,0.2817213535308838,0.2565556466579437,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.987176477909088,0.6130562424659729,0.5823140144348145,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9050842523574828,0.479577362537384,0.336434006690979,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.822272002696991,0.3561861515045166,0.3401873707771301,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7137390971183777,0.2288406491279602,1.0456424951553345,284.8635559082031,284.95001220703125,296.8387451171875,291.8847961425781,297.0536499023437,297.1913146972656,284.861083984375,1.0,0.5846902132034302,0.5178500413894653,0.5178500413894653,1.0,1.0,-3.0733137130737305,1.191931128501892,1.881382703781128,0.4971346259117126,0.89715576171875,0.89715576171875,0.0,161.96429443359375,172.0,53181.203125,-0.0,2502.318359375,1.0,279.7421569824219,283.23193359375,294.8800964355469,298.3045349121094,313.1693420410156,299.3944396972656,280.04998779296875,36139.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307520985603333,1.0,0.0,0.0,3.6470093727111816,3.647033452987671,8.87497321855335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7291.29150390625,0.0,1530.888671875,1895.4371337890625,0.0,3688.033203125,0.904708206653595,1.0,0.0,3.0,1.0,0.0
12409980,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7567957043647766,0.2819748818874359,0.2568850815296173,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9803760647773744,0.610032320022583,0.5792156457901001,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.901181936264038,0.4825487732887268,0.3385814130306244,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8178975582122803,0.3567425906658172,0.340806633234024,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7091651558876038,0.2287256866693496,1.0454431772232056,284.9273376464844,284.95001220703125,296.7874755859375,291.8656311035156,297.102783203125,297.1947326660156,284.92822265625,1.0,0.5877478718757629,0.1943844258785247,0.1943844258785247,1.0,1.0,-3.074977397918701,0.3776966035366058,2.6972808837890625,-0.3170751631259918,0.8975390195846558,0.8975390195846558,0.0,165.75050354003906,175.0,49840.2578125,-0.0,2529.0673828125,1.0,280.0417175292969,283.3076477050781,294.8016052246094,298.0091552734375,313.1693420410156,299.3944396972656,280.3500061035156,36069.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156047105789183,1.0,0.0,0.0,3.644518136978149,3.64454197883606,8.86285249634966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6947.86328125,0.0,1527.5941162109375,1895.4371337890625,0.0,3548.5419921875,0.9041008353233336,1.0,0.0,3.0,1.0,0.0
12410040,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7567957043647766,0.2819748818874359,0.2568850815296173,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9803760647773744,0.610032320022583,0.5792156457901001,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.901181936264038,0.4825487732887268,0.3385814130306244,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8178975582122803,0.3567425906658172,0.340806633234024,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7091651558876038,0.2287256866693496,1.0454431772232056,284.9273376464844,284.95001220703125,296.7874755859375,291.8656311035156,297.102783203125,297.1947326660156,284.92822265625,1.0,0.5877478718757629,0.1943844258785247,0.1943844258785247,1.0,1.0,-3.074977397918701,0.3776966035366058,2.6972808837890625,-0.3170751631259918,0.8975390195846558,0.8975390195846558,0.0,165.75050354003906,175.0,49840.2578125,-0.0,2529.0673828125,1.0,280.0417175292969,283.3076477050781,294.8016052246094,298.0091552734375,313.1693420410156,299.3944396972656,280.3500061035156,36069.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156047105789183,1.0,0.0,0.0,3.644518136978149,3.64454197883606,8.86285249634966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6947.86328125,0.0,1527.5941162109375,1895.4371337890625,0.0,3548.5419921875,0.9041008353233336,1.0,0.0,3.0,1.0,0.0
12410100,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7549775838851929,0.2822542786598205,0.2570857405662536,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.977411687374115,0.6090434789657593,0.578116774559021,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8996560573577881,0.4842284619808197,0.3396798968315124,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8160586357116699,0.3571677803993225,0.3411687612533569,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7072259783744812,0.228828564286232,1.045804142951965,285.0648193359375,284.95001220703125,296.7604675292969,291.8554992675781,297.09942626953125,297.1981811523437,285.0731201171875,1.0,0.5892064571380615,0.032651636749506,0.032651636749506,1.0,1.0,-3.07608699798584,0.0005950377671979,3.0754919052124023,-0.6940756440162659,0.8996307849884033,0.8996307849884033,0.0,167.44024658203125,175.0,48664.0625,-0.0,2543.140625,1.0,280.298583984375,283.4706420898437,294.7585754394531,297.81695556640625,313.1693420410156,299.3944396972656,280.3500061035156,35962.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040765762329102,1.0,0.0,0.0,3.645351409912109,3.645375490188599,8.866906568982813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7138.95751953125,0.0,1527.7213134765625,1895.4371337890625,0.0,3441.553466796875,0.9042616486549376,1.0,0.0,3.0,1.0,0.0
12410160,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7534144520759583,0.282776415348053,0.2575484216213226,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9746244549751282,0.6084669828414917,0.5775107145309448,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8983535170555115,0.4861987233161926,0.3410340845584869,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8143904805183411,0.3578185439109802,0.3417767882347107,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7055090069770813,0.2291346937417984,1.0471447706222534,285.1156005859375,284.95001220703125,296.73260498046875,291.84503173828125,297.09783935546875,297.2043151855469,285.1170654296875,1.0,0.5905194878578186,0.1944678425788879,0.1944678425788879,1.0,1.0,-3.079885482788086,0.3311658799648285,2.7487196922302246,-0.364741712808609,0.9012895226478576,0.9012895226478576,0.0,169.4043426513672,178.0,48534.12890625,-0.0,2557.996826171875,1.0,280.3417053222656,283.5177917480469,294.7741394042969,297.86065673828125,313.1693420410156,299.3944396972656,280.04998779296875,35865.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979842662811279,1.0,0.0,0.0,3.64875602722168,3.64877986907959,8.88347585714655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7625.30517578125,0.0,1530.7764892578125,1895.4371337890625,0.0,3384.78759765625,0.9049251079559326,1.0,0.0,3.0,1.0,0.0
12410220,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7496764063835144,0.2827512323856354,0.2579643428325653,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9683372378349304,0.6060234904289246,0.575739324092865,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.895082950592041,0.4888481199741363,0.3432449698448181,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8105189800262451,0.3582409024238586,0.342585951089859,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7017249464988708,0.2292342633008957,1.0490702390670776,285.006103515625,284.95001220703125,296.6744689941406,291.8230895996094,297.0080261230469,297.2057800292969,285.0105285644531,1.0,0.5927739143371582,0.5181002616882324,0.5181002616882324,1.0,1.0,-3.0842156410217285,1.160101294517517,1.924114465713501,0.4627695977687835,0.9008334875106812,0.9008334875106812,0.0,173.4521026611328,181.0,51318.05078125,-0.0,2582.119384765625,1.0,280.0578308105469,283.4098815917969,294.8544921875,298.1236572265625,313.1693420410156,299.3944396972656,279.75,35939.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907690405845642,1.0,0.0,0.0,3.651089429855346,3.651113510131836,8.894842267181957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7957.17333984375,0.0,1533.9305419921875,1895.4371337890625,0.0,3475.157470703125,0.9054916501045228,1.0,0.0,3.0,1.0,0.0
12410280,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7496764063835144,0.2827512323856354,0.2579643428325653,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9683372378349304,0.6060234904289246,0.575739324092865,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.895082950592041,0.4888481199741363,0.3432449698448181,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8105189800262451,0.3582409024238586,0.342585951089859,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7017249464988708,0.2292342633008957,1.0490702390670776,285.006103515625,284.95001220703125,296.6744689941406,291.8230895996094,297.0080261230469,297.2057800292969,285.0105285644531,1.0,0.5927739143371582,0.5181002616882324,0.5181002616882324,1.0,1.0,-3.0842156410217285,1.160101294517517,1.924114465713501,0.4627695977687835,0.9008334875106812,0.9008334875106812,0.0,173.4521026611328,181.0,51318.05078125,-0.0,2582.119384765625,1.0,280.0578308105469,283.4098815917969,294.8544921875,298.1236572265625,313.1693420410156,299.3944396972656,279.75,35939.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907690405845642,1.0,0.0,0.0,3.651089429855346,3.651113510131836,8.894842267181957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7957.17333984375,0.0,1533.9305419921875,1895.4371337890625,0.0,3475.157470703125,0.9054916501045228,1.0,0.0,3.0,1.0,0.0
12410340,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7453344464302063,0.2820897400379181,0.2576478123664856,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9612880945205688,0.6028796434402466,0.5731063485145569,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8912937641143799,0.4908575713634491,0.3448547124862671,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.806011438369751,0.3580516576766968,0.3426973223686218,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6974243521690369,0.2288923263549804,1.0487475395202637,284.8829345703125,284.95001220703125,296.61346435546875,291.7999572753906,296.9327392578125,297.20135498046875,284.8818359375,1.0,0.5945817828178406,0.8417326807975769,0.8417326807975769,1.0,1.0,-3.0823545455932617,1.410282850265503,1.6720718145370483,0.7132792472839355,0.8989810943603516,0.8989810943603516,0.0,177.29934692382812,184.0,53598.8515625,-0.0,2597.34814453125,1.0,279.7582092285156,283.27001953125,294.8809814453125,298.3485412597656,313.1693420410156,299.3944396972656,280.04998779296875,36044.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275089502334596,1.0,0.0,0.0,3.650214195251465,3.650238275527954,8.890577873899019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7347.56884765625,0.0,1533.741943359375,1895.4371337890625,0.0,3658.287109375,0.9053462743759156,1.0,0.0,3.0,1.0,0.0
12410400,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7453344464302063,0.2820897400379181,0.2576478123664856,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9612880945205688,0.6028796434402466,0.5731063485145569,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8912937641143799,0.4908575713634491,0.3448547124862671,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.806011438369751,0.3580516576766968,0.3426973223686218,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6974243521690369,0.2288923263549804,1.0487475395202637,284.8829345703125,284.95001220703125,296.61346435546875,291.7999572753906,296.9327392578125,297.20135498046875,284.8818359375,1.0,0.5945817828178406,0.8417326807975769,0.8417326807975769,1.0,1.0,-3.0823545455932617,1.410282850265503,1.6720718145370483,0.7132792472839355,0.8989810943603516,0.8989810943603516,0.0,177.29934692382812,184.0,53598.8515625,-0.0,2597.34814453125,1.0,279.7582092285156,283.27001953125,294.8809814453125,298.3485412597656,313.1693420410156,299.3944396972656,280.04998779296875,36044.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275089502334596,1.0,0.0,0.0,3.650214195251465,3.650238275527954,8.890577873899019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7347.56884765625,0.0,1533.741943359375,1895.4371337890625,0.0,3658.287109375,0.9053462743759156,1.0,0.0,3.0,1.0,0.0
12410460,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7421833872795105,0.2821049094200134,0.2575096487998962,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9555763006210328,0.6007178425788879,0.5708228349685669,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8889932036399841,0.4937885999679565,0.3467159867286682,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8026103973388672,0.3583705127239227,0.3428869545459747,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6941590309143066,0.2288698554039001,1.0484540462493896,285.0248107910156,284.95001220703125,296.5499267578125,291.7757568359375,296.9486999511719,297.2039794921875,285.0231018066406,1.0,0.5963338613510132,0.5167844891548157,0.5167844891548157,1.0,1.0,-3.08154296875,1.1937038898468018,1.887839198112488,0.4971612691879272,0.9012451171875,0.9012451171875,0.0,180.24185180664065,187.0,51641.5078125,-0.0,2612.48046875,1.0,280.0422058105469,283.4248962402344,294.7726135253906,298.09783935546875,313.1693420410156,299.3944396972656,279.75,35922.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238430857658386,1.0,0.0,0.0,3.65259051322937,3.6526145935058594,8.902157446755155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7964.99169921875,0.0,1535.4708251953125,1895.4371337890625,0.0,3624.581787109375,0.905808925628662,1.0,0.0,3.0,1.0,0.0
12410520,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7421833872795105,0.2821049094200134,0.2575096487998962,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9555763006210328,0.6007178425788879,0.5708228349685669,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8889932036399841,0.4937885999679565,0.3467159867286682,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8026103973388672,0.3583705127239227,0.3428869545459747,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6941590309143066,0.2288698554039001,1.0484540462493896,285.0248107910156,284.95001220703125,296.5499267578125,291.7757568359375,296.9486999511719,297.2039794921875,285.0231018066406,1.0,0.5963338613510132,0.5167844891548157,0.5167844891548157,1.0,1.0,-3.08154296875,1.1937038898468018,1.887839198112488,0.4971612691879272,0.9012451171875,0.9012451171875,0.0,180.24185180664065,187.0,51641.5078125,-0.0,2612.48046875,1.0,280.0422058105469,283.4248962402344,294.7726135253906,298.09783935546875,313.1693420410156,299.3944396972656,279.75,35922.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238430857658386,1.0,0.0,0.0,3.65259051322937,3.6526145935058594,8.902157446755155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7964.99169921875,0.0,1535.4708251953125,1895.4371337890625,0.0,3624.581787109375,0.905808925628662,1.0,0.0,3.0,1.0,0.0
12410580,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.7388283610343933,0.2810934782028198,0.2571514546871185,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.9494481682777404,0.5971807837486267,0.5682262778282166,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.8864104747772217,0.4953820407390594,0.3483206629753113,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7990132570266724,0.3578258752822876,0.3428892791271209,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.6907723546028137,0.2283115983009338,1.0478039979934692,284.7377319335937,284.95001220703125,296.4842529296875,291.7506103515625,297.0355529785156,297.19635009765625,284.735595703125,1.0,0.5982836484909058,0.191836342215538,0.191836342215538,1.0,1.0,-3.0791494846343994,0.3725669085979461,2.706582546234131,-0.3225014507770538,0.896243155002594,0.896243155002594,0.0,183.1834716796875,190.0,50936.625,-0.0,2628.6416015625,1.0,279.7578430175781,283.0994567871094,294.7591552734375,298.1011657714844,313.1693420410156,299.3944396972656,280.04998779296875,36190.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292005300521852,1.0,0.0,0.0,3.6470870971679688,3.647110939025879,8.875351227288775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7082.53271484375,0.0,1531.353271484375,1895.4371337890625,0.0,3673.810791015625,0.9047282934188844,1.0,0.0,3.0,1.0,0.0
12410640,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.7388283610343933,0.2810934782028198,0.2571514546871185,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.9494481682777404,0.5971807837486267,0.5682262778282166,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.8864104747772217,0.4953820407390594,0.3483206629753113,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7990132570266724,0.3578258752822876,0.3428892791271209,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.6907723546028137,0.2283115983009338,1.0478039979934692,284.7377319335937,284.95001220703125,296.4842529296875,291.7506103515625,297.0355529785156,297.19635009765625,284.735595703125,1.0,0.5982836484909058,0.191836342215538,0.191836342215538,1.0,1.0,-3.0791494846343994,0.3725669085979461,2.706582546234131,-0.3225014507770538,0.896243155002594,0.896243155002594,0.0,183.1834716796875,190.0,50936.625,-0.0,2628.6416015625,1.0,279.7578430175781,283.0994567871094,294.7591552734375,298.1011657714844,313.1693420410156,299.3944396972656,280.04998779296875,36190.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292005300521852,1.0,0.0,0.0,3.6470870971679688,3.647110939025879,8.875351227288775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7082.53271484375,0.0,1531.353271484375,1895.4371337890625,0.0,3673.810791015625,0.9047282934188844,1.0,0.0,3.0,1.0,0.0
12410700,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7364092469215393,0.2806213200092315,0.2566159963607788,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9453542232513428,0.5955080389976501,0.5664599537849426,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.884273886680603,0.4963100552558899,0.3488161563873291,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7964161038398743,0.3575343191623688,0.3425434529781341,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6883291602134705,0.2279773354530334,1.0462723970413208,284.8552551269531,284.95001220703125,296.4507141113281,291.7377014160156,297.02545166015625,297.1929016113281,284.8627319335937,1.0,0.5990970134735107,0.0293622445315122,0.0293622445315122,1.0,1.0,-3.0747199058532715,0.0004344680346548,3.0742855072021484,-0.6933057308197021,0.896722674369812,0.896722674369812,0.0,185.01092529296875,190.0,49730.1796875,-0.0,2632.683837890625,1.0,280.0011901855469,283.2456970214844,294.6769104003906,297.834716796875,313.1693420410156,299.3944396972656,280.04998779296875,36150.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193893671035768,1.0,0.0,0.0,3.643845558166504,3.643869638442993,8.859582294462598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7242.53271484375,0.0,1527.4576416015625,1895.4371337890625,0.0,3583.522216796875,0.904041349887848,1.0,0.0,3.0,1.0,0.0
12410760,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7345790863037109,0.2806098461151123,0.256511926651001,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.941904842853546,0.5944415330886841,0.5653122663497925,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8827788829803467,0.4978010058403015,0.3497529923915863,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7943456172943115,0.3576332628726959,0.3425621092319488,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6863587498664856,0.2279190719127655,1.0458478927612305,284.8999938964844,284.95001220703125,296.4167785644531,291.7246398925781,297.0189514160156,297.19451904296875,284.901123046875,1.0,0.5997949242591858,0.1913121491670608,0.1913121491670608,1.0,1.0,-3.073857545852661,0.323171466588974,2.7506861686706543,-0.3707977831363678,0.896880030632019,0.896880030632019,0.0,186.9350433349609,193.0,49529.5078125,-0.0,2638.42431640625,1.0,280.0421142578125,283.2890625,294.6655578613281,297.8320007324219,313.1693420410156,299.3944396972656,280.3500061035156,36092.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131536483764648,1.0,0.0,0.0,3.6427175998687744,3.642741680145264,8.854097472976719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6893.083984375,0.0,1525.775634765625,1895.4371337890625,0.0,3525.84765625,0.9037232995033264,1.0,0.0,3.0,1.0,0.0
12410820,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7329683303833008,0.2814123630523681,0.2570497989654541,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.937795877456665,0.5934012532234192,0.5640591979026794,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8822029232978821,0.5017518401145935,0.3523129820823669,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7924262881278992,0.3586047291755676,0.3433024287223816,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.684492826461792,0.2284097373485565,1.0474853515625,285.1410827636719,284.95001220703125,296.3478698730469,291.697998046875,296.8880310058594,297.2059326171875,285.1478271484375,1.0,0.6013867855072021,0.5152119398117065,0.5152119398117065,1.0,1.0,-3.0789217948913574,1.1524277925491333,1.9264941215515137,0.4566414952278137,0.9011109471321106,0.9011109471321106,0.0,189.58963012695312,196.0,49620.51953125,-0.0,2656.7490234375,1.0,280.3417053222656,283.58087158203125,294.6485290527344,297.75115966796875,313.1693420410156,299.3944396972656,280.04998779296875,35860.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998821377754211,1.0,0.0,0.0,3.646624803543091,3.646648645401001,8.873101364770264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7683.35986328125,0.0,1528.37109375,1895.4371337890625,0.0,3402.48583984375,0.904462993144989,1.0,0.0,3.0,1.0,0.0
12410880,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7329683303833008,0.2814123630523681,0.2570497989654541,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.937795877456665,0.5934012532234192,0.5640591979026794,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8822029232978821,0.5017518401145935,0.3523129820823669,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7924262881278992,0.3586047291755676,0.3433024287223816,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.684492826461792,0.2284097373485565,1.0474853515625,285.1410827636719,284.95001220703125,296.3478698730469,291.697998046875,296.8880310058594,297.2059326171875,285.1478271484375,1.0,0.6013867855072021,0.5152119398117065,0.5152119398117065,1.0,1.0,-3.0789217948913574,1.1524277925491333,1.9264941215515137,0.4566414952278137,0.9011109471321106,0.9011109471321106,0.0,189.58963012695312,196.0,49620.51953125,-0.0,2656.7490234375,1.0,280.3417053222656,283.58087158203125,294.6485290527344,297.75115966796875,313.1693420410156,299.3944396972656,280.04998779296875,35860.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998821377754211,1.0,0.0,0.0,3.646624803543091,3.646648645401001,8.873101364770264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7683.35986328125,0.0,1528.37109375,1895.4371337890625,0.0,3402.48583984375,0.904462993144989,1.0,0.0,3.0,1.0,0.0
12410940,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7318490147590637,0.2817522287368774,0.2577098608016968,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9343788623809814,0.5917456150054932,0.5629709362983704,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8821581602096558,0.505030632019043,0.3549201488494873,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7911396026611328,0.3592910170555115,0.3442604541778564,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6833406090736389,0.2288350313901901,1.050411820411682,285.03594970703125,284.95001220703125,296.2779235839844,291.6708374023437,296.7853088378906,297.2122802734375,285.0350646972656,1.0,0.6034573316574097,0.8391117453575134,0.8391117453575134,1.0,1.0,-3.0862181186676025,1.4116493463516235,1.674568772315979,0.7141762375831604,0.9014694690704346,0.9014694690704346,0.0,191.8846893310547,199.0,51937.16796875,-0.0,2681.6083984375,1.0,280.05780029296875,283.4591064453125,294.7401428222656,298.0848693847656,313.1693420410156,299.3944396972656,279.75,35885.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182732105255128,1.0,0.0,0.0,3.651771306991577,3.6517953872680655,8.898164765014371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8006.13330078125,0.0,1534.2855224609375,1895.4371337890625,0.0,3573.214111328125,0.905591607093811,1.0,0.0,3.0,1.0,0.0
