time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411000,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7318490147590637,0.2817522287368774,0.2577098608016968,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9343788623809814,0.5917456150054932,0.5629709362983704,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8821581602096558,0.505030632019043,0.3549201488494873,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7911396026611328,0.3592910170555115,0.3442604541778564,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6833406090736389,0.2288350313901901,1.050411820411682,285.03594970703125,284.95001220703125,296.2779235839844,291.6708374023437,296.7853088378906,297.2122802734375,285.0350646972656,1.0,0.6034573316574097,0.8391117453575134,0.8391117453575134,1.0,1.0,-3.0862181186676025,1.4116493463516235,1.674568772315979,0.7141762375831604,0.9014694690704346,0.9014694690704346,0.0,191.8846893310547,199.0,51937.16796875,-0.0,2681.6083984375,1.0,280.05780029296875,283.4591064453125,294.7401428222656,298.0848693847656,313.1693420410156,299.3944396972656,279.75,35885.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182732105255128,1.0,0.0,0.0,3.651771306991577,3.6517953872680655,8.898164765014371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8006.13330078125,0.0,1534.2855224609375,1895.4371337890625,0.0,3573.214111328125,0.905591607093811,1.0,0.0,3.0,1.0,0.0
12411060,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7282881140708923,0.2807035148143768,0.2572042346000671,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.927645981311798,0.5883411765098572,0.5603147745132446,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8792798519134521,0.5066936016082764,0.3564377725124359,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.7873179316520691,0.3587357699871063,0.3441731035709381,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.6799051761627197,0.2283786386251449,1.050087809562683,284.8197631835937,284.95001220703125,296.207275390625,291.643310546875,296.8164367675781,297.20440673828125,284.8154602050781,1.0,0.6052587628364563,0.5140405297279358,0.5140405297279358,1.0,1.0,-3.0837535858154297,1.1898945569992063,1.8938589096069336,0.4934892058372497,0.8980805277824402,0.8980805277824402,0.0,195.40069580078125,202.0,52558.87109375,-0.0,2696.52392578125,1.0,279.7582092285156,283.209716796875,294.7131042480469,298.1600036621094,313.1693420410156,299.3944396972656,280.04998779296875,36088.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358101487159728,1.0,0.0,0.0,3.6494648456573486,3.649488925933838,8.886927957973967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7226.85498046875,0.0,1533.234375,1895.4371337890625,0.0,3734.279541015625,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
12411120,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7282881140708923,0.2807035148143768,0.2572042346000671,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.927645981311798,0.5883411765098572,0.5603147745132446,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8792798519134521,0.5066936016082764,0.3564377725124359,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.7873179316520691,0.3587357699871063,0.3441731035709381,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.6799051761627197,0.2283786386251449,1.050087809562683,284.8197631835937,284.95001220703125,296.207275390625,291.643310546875,296.8164367675781,297.20440673828125,284.8154602050781,1.0,0.6052587628364563,0.5140405297279358,0.5140405297279358,1.0,1.0,-3.0837535858154297,1.1898945569992063,1.8938589096069336,0.4934892058372497,0.8980805277824402,0.8980805277824402,0.0,195.40069580078125,202.0,52558.87109375,-0.0,2696.52392578125,1.0,279.7582092285156,283.209716796875,294.7131042480469,298.1600036621094,313.1693420410156,299.3944396972656,280.04998779296875,36088.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358101487159728,1.0,0.0,0.0,3.6494648456573486,3.649488925933838,8.886927957973967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7226.85498046875,0.0,1533.234375,1895.4371337890625,0.0,3734.279541015625,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
12411180,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7248794436454773,0.2800077497959137,0.2564971148967743,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.921340823173523,0.5854727029800415,0.5574650764465332,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8767830729484558,0.508958101272583,0.357885330915451,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7836728096008301,0.3583618998527527,0.3437858521938324,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6765087246894836,0.2279480695724487,1.0483112335205078,284.887451171875,284.95001220703125,296.13629150390625,291.61553955078125,296.9603576660156,297.2005920410156,284.88818359375,1.0,0.6069368720054626,0.1889693439006805,0.1889693439006805,1.0,1.0,-3.078604459762573,0.365734189748764,2.7128701210021973,-0.3288337886333465,0.897902250289917,0.897902250289917,0.0,198.4297637939453,205.0,49443.87109375,-0.0,2707.71728515625,1.0,280.0421447753906,283.280517578125,294.5679016113281,297.7621459960937,313.1693420410156,299.3944396972656,280.3500061035156,36072.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229950904846193,1.0,0.0,0.0,3.6465461254119873,3.6465699672698975,8.872718240127142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6865.4345703125,0.0,1529.86962890625,1895.4371337890625,0.0,3616.773193359375,0.9045528769493104,1.0,0.0,3.0,1.0,0.0
12411240,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7248794436454773,0.2800077497959137,0.2564971148967743,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.921340823173523,0.5854727029800415,0.5574650764465332,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8767830729484558,0.508958101272583,0.357885330915451,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7836728096008301,0.3583618998527527,0.3437858521938324,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6765087246894836,0.2279480695724487,1.0483112335205078,284.887451171875,284.95001220703125,296.13629150390625,291.61553955078125,296.9603576660156,297.2005920410156,284.88818359375,1.0,0.6069368720054626,0.1889693439006805,0.1889693439006805,1.0,1.0,-3.078604459762573,0.365734189748764,2.7128701210021973,-0.3288337886333465,0.897902250289917,0.897902250289917,0.0,198.4297637939453,205.0,49443.87109375,-0.0,2707.71728515625,1.0,280.0421447753906,283.280517578125,294.5679016113281,297.7621459960937,313.1693420410156,299.3944396972656,280.3500061035156,36072.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229950904846193,1.0,0.0,0.0,3.6465461254119873,3.6465699672698975,8.872718240127142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6865.4345703125,0.0,1529.86962890625,1895.4371337890625,0.0,3616.773193359375,0.9045528769493104,1.0,0.0,3.0,1.0,0.0
12411300,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7237529158592224,0.2800540328025818,0.2564229071140289,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.919000506401062,0.5845588445663452,0.5564318299293518,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.87621009349823,0.5105833411216736,0.3588859140872955,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7824415564537048,0.3585112988948822,0.3438272476196289,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6753411889076233,0.2279684245586395,1.0481417179107666,285.023193359375,284.95001220703125,296.1007995605469,291.6015930175781,296.9541320800781,297.20269775390625,285.0313415527344,1.0,0.6079190373420715,0.0264337453991174,0.0264337453991174,1.0,1.0,-3.078320264816284,0.0003260939556639,3.077994108200073,-0.6938608884811401,0.8996985554695129,0.8996985554695129,0.0,199.6438751220703,205.0,48252.53125,-0.0,2716.540771484375,1.0,280.2987060546875,283.4425048828125,294.5102233886719,297.5492858886719,313.1693420410156,299.3944396972656,280.3500061035156,35981.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114238023757936,1.0,0.0,0.0,3.646933317184448,3.6469573974609375,8.874603167896566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7048.59765625,0.0,1529.6182861328125,1895.4371337890625,0.0,3509.812744140625,0.9046241641044616,1.0,0.0,3.0,1.0,0.0
12411360,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7228822112083435,0.2804034054279327,0.256690114736557,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9169095158576964,0.5840335488319397,0.5558665990829468,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8758507370948792,0.5125621557235718,0.3602150678634643,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7814117074012756,0.3589450120925903,0.3441887497901916,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6743868589401245,0.2282140105962753,1.0490912199020386,285.0728759765625,284.95001220703125,296.0653686523437,291.5876770019531,296.9501037597656,297.20806884765625,285.07427978515625,1.0,0.6088482141494751,0.2211470007896423,0.2211470007896423,0.800000011920929,1.0,-3.081138610839844,0.4046463966369629,2.676492214202881,-0.2906628549098968,0.901061236858368,0.901061236858368,0.0,201.188720703125,208.0,48109.3515625,-0.0,2727.4794921875,1.0,280.3417358398437,283.4892272949219,294.5169982910156,297.5798034667969,313.1693420410156,299.3944396972656,280.04998779296875,35896.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905049741268158,1.0,0.0,0.0,3.6496737003326416,3.649697780609131,8.887945455171575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7525.99267578125,0.0,1532.028564453125,1895.4371337890625,0.0,3450.608154296875,0.90514874458313,1.0,0.0,3.0,1.0,0.0
12411420,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7209221124649048,0.2802807092666626,0.2568804323673248,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9126299619674684,0.5819220542907715,0.554256796836853,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8749074339866638,0.5154218673706055,0.3624674379825592,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7792754769325256,0.3591600954532623,0.3446669280529022,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.672487735748291,0.2283247411251068,1.050581932067871,285.01580810546875,284.95001220703125,295.99481201171875,291.5599060058594,296.4900817871094,297.2099914550781,285.023193359375,1.0,0.6106762290000916,0.6105734705924988,0.6105734705924988,0.4000000059604645,1.0,-3.084515333175659,1.8557862043380733,1.2287291288375854,1.1581473350524902,0.9009730815887452,0.9009730815887452,0.0,204.27008056640625,211.0,52664.8046875,-0.0,2747.30908203125,1.0,280.0578308105469,283.4883117675781,294.6044006347656,297.9053955078125,313.1693420410156,299.3944396972656,279.75,35943.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164816737174988,1.0,0.0,0.0,3.6513442993164062,3.651368379592896,8.896084295884066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8016.55419921875,0.0,1534.239013671875,1895.4371337890625,0.0,3556.654296875,0.90556001663208,1.0,0.0,3.0,1.0,0.0
12411480,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7209221124649048,0.2802807092666626,0.2568804323673248,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9126299619674684,0.5819220542907715,0.554256796836853,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8749074339866638,0.5154218673706055,0.3624674379825592,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7792754769325256,0.3591600954532623,0.3446669280529022,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.672487735748291,0.2283247411251068,1.050581932067871,285.01580810546875,284.95001220703125,295.99481201171875,291.5599060058594,296.4900817871094,297.2099914550781,285.023193359375,1.0,0.6106762290000916,0.6105734705924988,0.6105734705924988,0.4000000059604645,1.0,-3.084515333175659,1.8557862043380733,1.2287291288375854,1.1581473350524902,0.9009730815887452,0.9009730815887452,0.0,204.27008056640625,211.0,52664.8046875,-0.0,2747.30908203125,1.0,280.0578308105469,283.4883117675781,294.6044006347656,297.9053955078125,313.1693420410156,299.3944396972656,279.75,35943.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164816737174988,1.0,0.0,0.0,3.6513442993164062,3.651368379592896,8.896084295884066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8016.55419921875,0.0,1534.239013671875,1895.4371337890625,0.0,3556.654296875,0.90556001663208,1.0,0.0,3.0,1.0,0.0
12411540,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7194716930389404,0.2800926864147186,0.2567728459835052,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9094049334526062,0.5797693729400635,0.5522951483726501,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8747798800468445,0.5182740688323975,0.3644797205924988,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7778486013412476,0.3592997789382934,0.3448675572872162,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6712151765823364,0.2283896207809448,1.0511939525604248,285.0195617675781,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2117004394531,285.0235290527344,1.0,0.612755537033081,1.0,1.0,0.0,1.0,-3.085449457168579,3.085412979125977,3.63439139619004e-05,2.3836772441864014,0.901656210422516,0.901656210422516,0.0,206.78421020507807,214.0,57975.6484375,-0.0,2767.451904296875,1.0,279.7582092285156,283.54803466796875,294.6667175292969,298.3345031738281,313.1693420410156,299.3944396972656,279.45001220703125,35932.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468712210655212,1.0,0.0,0.0,3.653834104537964,3.653858184814453,8.908220365810848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8644.8271484375,0.0,1536.9293212890625,1895.4371337890625,0.0,3834.732177734375,0.9061073064804076,1.0,0.0,3.0,1.0,0.0
12411600,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7194716930389404,0.2800926864147186,0.2567728459835052,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9094049334526062,0.5797693729400635,0.5522951483726501,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8747798800468445,0.5182740688323975,0.3644797205924988,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7778486013412476,0.3592997789382934,0.3448675572872162,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6712151765823364,0.2283896207809448,1.0511939525604248,285.0195617675781,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2117004394531,285.0235290527344,1.0,0.612755537033081,1.0,1.0,0.0,1.0,-3.085449457168579,3.085412979125977,3.63439139619004e-05,2.3836772441864014,0.901656210422516,0.901656210422516,0.0,206.78421020507807,214.0,57975.6484375,-0.0,2767.451904296875,1.0,279.7582092285156,283.54803466796875,294.6667175292969,298.3345031738281,313.1693420410156,299.3944396972656,279.45001220703125,35932.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468712210655212,1.0,0.0,0.0,3.653834104537964,3.653858184814453,8.908220365810848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8644.8271484375,0.0,1536.9293212890625,1895.4371337890625,0.0,3834.732177734375,0.9061073064804076,1.0,0.0,3.0,1.0,0.0
12411660,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7161512970924377,0.2791857123374939,0.2563400268554687,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9038349390029908,0.5767145752906799,0.5499013066291809,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8723793029785156,0.5202274322509766,0.3661738634109497,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7743992209434509,0.3587805330753326,0.3447566628456116,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.6681395173072815,0.2279794365167617,1.0508486032485962,284.8270568847656,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2060241699219,284.8248596191406,1.0,0.6145423054695129,1.0,1.0,0.0,1.0,-3.083547115325928,3.0835394859313965,7.646418453077786e-06,2.382406711578369,0.898523211479187,0.898523211479187,0.0,210.4358673095703,217.0,59148.10546875,-0.0,2782.84765625,1.0,279.45819091796875,283.33349609375,294.6213684082031,298.4616394042969,313.1693420410156,299.3944396972656,279.75,36096.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741549491882324,1.0,0.0,0.0,3.6514618396759033,3.6514859199523926,8.896656140677806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7852.7900390625,0.0,1535.5147705078125,1895.4371337890625,0.0,4077.71142578125,0.9056532382965088,1.0,0.0,3.0,1.0,0.0
12411720,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7161512970924377,0.2791857123374939,0.2563400268554687,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9038349390029908,0.5767145752906799,0.5499013066291809,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8723793029785156,0.5202274322509766,0.3661738634109497,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7743992209434509,0.3587805330753326,0.3447566628456116,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.6681395173072815,0.2279794365167617,1.0508486032485962,284.8270568847656,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2060241699219,284.8248596191406,1.0,0.6145423054695129,1.0,1.0,0.0,1.0,-3.083547115325928,3.0835394859313965,7.646418453077786e-06,2.382406711578369,0.898523211479187,0.898523211479187,0.0,210.4358673095703,217.0,59148.10546875,-0.0,2782.84765625,1.0,279.45819091796875,283.33349609375,294.6213684082031,298.4616394042969,313.1693420410156,299.3944396972656,279.75,36096.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741549491882324,1.0,0.0,0.0,3.6514618396759033,3.6514859199523926,8.896656140677806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7852.7900390625,0.0,1535.5147705078125,1895.4371337890625,0.0,4077.71142578125,0.9056532382965088,1.0,0.0,3.0,1.0,0.0
12411780,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7130880355834961,0.27887624502182,0.2558959722518921,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8989729285240173,0.5744739770889282,0.5475286245346069,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8704561591148376,0.5230693817138672,0.3679321706295013,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.771286129951477,0.3587017059326172,0.3445566892623901,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6652995944023132,0.227815181016922,1.0499259233474731,284.978759765625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20721435546875,284.9794311523437,1.0,0.6160700917243958,1.0,1.0,0.0,1.0,-3.080915689468384,3.0809080600738525,7.633242603333201e-06,2.3803200721740723,0.9001498222351074,0.9001498222351074,0.0,213.71041870117188,220.0,57688.13671875,-0.0,2794.82080078125,1.0,279.7421875,283.5161437988281,294.4845886230469,298.16534423828125,313.1693420410156,299.3944396972656,279.45001220703125,35987.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715262055397034,1.0,0.0,0.0,3.651180267333984,3.651204109191896,8.895283940546506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8544.2939453125,0.0,1534.3863525390625,1895.4371337890625,0.0,4054.639404296875,0.905542016029358,1.0,0.0,3.0,1.0,0.0
12411840,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7130880355834961,0.27887624502182,0.2558959722518921,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8989729285240173,0.5744739770889282,0.5475286245346069,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8704561591148376,0.5230693817138672,0.3679321706295013,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.771286129951477,0.3587017059326172,0.3445566892623901,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6652995944023132,0.227815181016922,1.0499259233474731,284.978759765625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20721435546875,284.9794311523437,1.0,0.6160700917243958,1.0,1.0,0.0,1.0,-3.080915689468384,3.0809080600738525,7.633242603333201e-06,2.3803200721740723,0.9001498222351074,0.9001498222351074,0.0,213.71041870117188,220.0,57688.13671875,-0.0,2794.82080078125,1.0,279.7421875,283.5161437988281,294.4845886230469,298.16534423828125,313.1693420410156,299.3944396972656,279.45001220703125,35987.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715262055397034,1.0,0.0,0.0,3.651180267333984,3.651204109191896,8.895283940546506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8544.2939453125,0.0,1534.3863525390625,1895.4371337890625,0.0,4054.639404296875,0.905542016029358,1.0,0.0,3.0,1.0,0.0
12411900,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7120347023010254,0.2786427736282348,0.2558960616588592,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8971124291419983,0.573247492313385,0.5466525554656982,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8700299263000488,0.5243363380432129,0.3690260052680969,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7702212929725647,0.3586187958717346,0.3446674644947052,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6643385887145996,0.2277340143918991,1.050199031829834,284.8473815917969,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2070617675781,284.83892822265625,1.0,0.6169253587722778,1.0,1.0,0.0,1.0,-3.081642866134644,3.0816352367401123,7.637026101292577e-06,2.380957126617432,0.8982126712799072,0.8982126712799072,0.0,215.08560180664065,220.0,58728.609375,-0.0,2803.500732421875,1.0,279.4986572265625,283.3624572753906,294.50958251953125,298.34014892578125,313.1693420410156,299.3944396972656,279.45001220703125,36068.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779036045074464,1.0,0.0,0.0,3.649972677230835,3.649996757507324,8.889401783562789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8334.484375,0.0,1533.6533203125,1895.4371337890625,0.0,4110.47412109375,0.9052757620811462,1.0,0.0,3.0,1.0,0.0
12411960,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7102493047714233,0.2780618071556091,0.2555630207061767,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8944807648658752,0.5715761780738831,0.5453163981437683,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8688303828239441,0.5251588225364685,0.369761049747467,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7685069441795349,0.3582217395305633,0.3444831669330597,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.662807047367096,0.2274329662322998,1.0496000051498413,284.7915954589844,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2026672363281,284.78961181640625,1.0,0.6176572442054749,1.0,1.0,0.0,1.0,-3.0795834064483643,3.079575777053833,7.627042577951215e-06,2.379457950592041,0.8965553045272827,0.8965553045272827,0.0,216.87510681152344,223.0,58766.87890625,-0.0,2808.779052734375,1.0,279.4577331542969,283.313232421875,294.4868469238281,298.2837219238281,313.1693420410156,299.3944396972656,279.75,36158.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981072723865509,1.0,0.0,0.0,3.6462018489837646,3.646225929260254,8.871043633007503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7783.78662109375,0.0,1530.1336669921875,1895.4371337890625,0.0,4138.04150390625,0.904521942138672,1.0,0.0,3.0,1.0,0.0
12412020,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7073785066604614,0.2777934074401855,0.2551596760749817,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8901152014732361,0.5694282650947571,0.5430368185043335,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8673282861709595,0.5280807018280029,0.3715747892856598,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7657855749130249,0.3581569790840149,0.3442941308021545,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6603373289108276,0.2272990345954895,1.0487754344940186,284.9468078613281,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2047424316406,284.9476013183594,1.0,0.6190946698188782,1.0,1.0,0.0,1.0,-3.077310562133789,3.077302932739258,7.615646609338e-06,2.3776423931121826,0.8977805376052856,0.8977805376052856,0.0,219.9110565185547,226.0,57311.66796875,-0.0,2820.178466796875,1.0,279.7421264648437,283.4988098144531,294.4021301269531,298.0466003417969,313.1693420410156,299.3944396972656,280.04998779296875,36042.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726757407188416,1.0,0.0,0.0,3.643845796585083,3.643869638442993,8.859582294462598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7562.06201171875,0.0,1526.6494140625,1895.4371337890625,0.0,4064.73828125,0.9039410352706908,1.0,0.0,3.0,1.0,0.0
12412080,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7073785066604614,0.2777934074401855,0.2551596760749817,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8901152014732361,0.5694282650947571,0.5430368185043335,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8673282861709595,0.5280807018280029,0.3715747892856598,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7657855749130249,0.3581569790840149,0.3442941308021545,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6603373289108276,0.2272990345954895,1.0487754344940186,284.9468078613281,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2047424316406,284.9476013183594,1.0,0.6190946698188782,1.0,1.0,0.0,1.0,-3.077310562133789,3.077302932739258,7.615646609338e-06,2.3776423931121826,0.8977805376052856,0.8977805376052856,0.0,219.9110565185547,226.0,57311.66796875,-0.0,2820.178466796875,1.0,279.7421264648437,283.4988098144531,294.4021301269531,298.0466003417969,313.1693420410156,299.3944396972656,280.04998779296875,36042.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726757407188416,1.0,0.0,0.0,3.643845796585083,3.643869638442993,8.859582294462598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7562.06201171875,0.0,1526.6494140625,1895.4371337890625,0.0,4064.73828125,0.9039410352706908,1.0,0.0,3.0,1.0,0.0
12412140,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7064129710197449,0.2784566283226013,0.2556485831737518,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8877744674682617,0.5685148239135742,0.5420163869857788,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8677688241004944,0.5321812033653259,0.3743050396442413,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7648027539253235,0.3589861690998077,0.3449644446372986,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.6594884991645813,0.2278625816106796,1.0509237051010132,285.1239929199219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.21649169921875,285.1249694824219,1.0,0.6210206747055054,1.0,1.0,0.0,1.0,-3.0833351612091064,3.083327531814575,7.645438017789274e-06,2.3822736740112305,0.9015761613845824,0.9015761613845824,0.0,221.99087524414065,229.0,55930.8984375,-0.0,2843.22265625,1.0,280.041748046875,283.7025451660156,294.367431640625,297.9095153808594,313.1693420410156,299.3944396972656,279.75,35845.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627742171287536,1.0,0.0,0.0,3.648994445800781,3.6490182876586914,8.884637168193876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8288.255859375,0.0,1530.8912353515625,1895.4371337890625,0.0,3977.27685546875,0.9049623608589172,1.0,0.0,3.0,1.0,0.0
12412200,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7064129710197449,0.2784566283226013,0.2556485831737518,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8877744674682617,0.5685148239135742,0.5420163869857788,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8677688241004944,0.5321812033653259,0.3743050396442413,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7648027539253235,0.3589861690998077,0.3449644446372986,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.6594884991645813,0.2278625816106796,1.0509237051010132,285.1239929199219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.21649169921875,285.1249694824219,1.0,0.6210206747055054,1.0,1.0,0.0,1.0,-3.0833351612091064,3.083327531814575,7.645438017789274e-06,2.3822736740112305,0.9015761613845824,0.9015761613845824,0.0,221.99087524414065,229.0,55930.8984375,-0.0,2843.22265625,1.0,280.041748046875,283.7025451660156,294.367431640625,297.9095153808594,313.1693420410156,299.3944396972656,279.75,35845.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627742171287536,1.0,0.0,0.0,3.648994445800781,3.6490182876586914,8.884637168193876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8288.255859375,0.0,1530.8912353515625,1895.4371337890625,0.0,3977.27685546875,0.9049623608589172,1.0,0.0,3.0,1.0,0.0
12412260,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7044622302055359,0.2781056761741638,0.2558080554008484,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8843817710876465,0.5663114190101624,0.540547251701355,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8670945167541504,0.5348626971244812,0.3766150176525116,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7629884481430054,0.3590030074119568,0.3454213142395019,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6580069065093994,0.2279583513736724,1.0529110431671145,284.9415283203125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2166442871094,284.9396057128906,1.0,0.6231124997138977,1.0,1.0,0.0,1.0,-3.0874886512756348,3.0874810218811035,7.666544661333319e-06,2.385688781738281,0.9000173211097717,0.9000173211097717,0.0,224.89138793945312,232.0,57131.6953125,-0.0,2866.867431640625,1.0,279.7578125,283.5014343261719,294.4105834960937,298.0934753417969,313.1693420410156,299.3944396972656,279.45001220703125,35973.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721962809562684,1.0,0.0,0.0,3.650856494903565,3.6508803367614746,8.893706535673118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8499.248046875,0.0,1533.9237060546875,1895.4371337890625,0.0,4060.528076171875,0.9054386615753174,1.0,0.0,3.0,1.0,0.0
12412320,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7044622302055359,0.2781056761741638,0.2558080554008484,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8843817710876465,0.5663114190101624,0.540547251701355,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8670945167541504,0.5348626971244812,0.3766150176525116,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7629884481430054,0.3590030074119568,0.3454213142395019,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6580069065093994,0.2279583513736724,1.0529110431671145,284.9415283203125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2166442871094,284.9396057128906,1.0,0.6231124997138977,1.0,1.0,0.0,1.0,-3.0874886512756348,3.0874810218811035,7.666544661333319e-06,2.385688781738281,0.9000173211097717,0.9000173211097717,0.0,224.89138793945312,232.0,57131.6953125,-0.0,2866.867431640625,1.0,279.7578125,283.5014343261719,294.4105834960937,298.0934753417969,313.1693420410156,299.3944396972656,279.45001220703125,35973.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721962809562684,1.0,0.0,0.0,3.650856494903565,3.6508803367614746,8.893706535673118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8499.248046875,0.0,1533.9237060546875,1895.4371337890625,0.0,4060.528076171875,0.9054386615753174,1.0,0.0,3.0,1.0,0.0
12412380,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.7002126574516296,0.2766024172306061,0.2548279464244842,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.8787376284599304,0.5626665353775024,0.5375782251358032,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8641915917396545,0.5361610054969788,0.3778274655342102,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.7591878175735474,0.3578954935073852,0.3447789847850799,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.6546918153762817,0.2271991521120071,1.0512001514434814,284.735595703125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2037048339844,284.7335205078125,1.0,0.6246086359024048,1.0,1.0,0.0,1.0,-3.08137845993042,3.0813708305358887,7.63656134949997e-06,2.381105661392212,0.8954895734786987,0.8954895734786987,0.0,229.00119018554688,235.0,58231.90625,-0.0,2876.116455078125,1.0,279.458251953125,283.2810974121094,294.396484375,298.165283203125,313.1693420410156,299.3944396972656,279.75,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820761680603028,1.0,0.0,0.0,3.6441149711608887,3.644139051437378,8.860891966833151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7711.9306640625,0.0,1528.1396484375,1895.4371337890625,0.0,4146.744140625,0.9040807485580444,1.0,0.0,3.0,1.0,0.0
12412440,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.7002126574516296,0.2766024172306061,0.2548279464244842,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.8787376284599304,0.5626665353775024,0.5375782251358032,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8641915917396545,0.5361610054969788,0.3778274655342102,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.7591878175735474,0.3578954935073852,0.3447789847850799,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.6546918153762817,0.2271991521120071,1.0512001514434814,284.735595703125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2037048339844,284.7335205078125,1.0,0.6246086359024048,1.0,1.0,0.0,1.0,-3.08137845993042,3.0813708305358887,7.63656134949997e-06,2.381105661392212,0.8954895734786987,0.8954895734786987,0.0,229.00119018554688,235.0,58231.90625,-0.0,2876.116455078125,1.0,279.458251953125,283.2810974121094,294.396484375,298.165283203125,313.1693420410156,299.3944396972656,279.75,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820761680603028,1.0,0.0,0.0,3.6441149711608887,3.644139051437378,8.860891966833151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7711.9306640625,0.0,1528.1396484375,1895.4371337890625,0.0,4146.744140625,0.9040807485580444,1.0,0.0,3.0,1.0,0.0
12412500,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6980985403060913,0.2761186361312866,0.2542685270309448,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8759768605232239,0.5611878633499146,0.5359962582588196,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8628105521202087,0.5372293591499329,0.3783978521823883,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7572885751724243,0.3575046360492706,0.3443242609500885,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6529844403266907,0.2268808782100677,1.0496864318847656,284.8505859375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2005615234375,284.8577880859375,1.0,0.62516850233078,1.0,1.0,0.0,1.0,-3.077117919921875,3.077110290527344,7.61533874538145e-06,2.377763271331787,0.8959141969680786,0.8959141969680786,0.0,230.93955993652344,235.0,56997.5703125,-0.0,2877.680419921875,1.0,279.701171875,283.4256896972656,294.3240661621094,297.9194030761719,313.1693420410156,299.3944396972656,279.75,36159.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761730432510376,1.0,0.0,0.0,3.640791177749634,3.640815258026123,8.844735361890343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7879.43408203125,0.0,1524.137939453125,1895.4371337890625,0.0,4095.369384765625,0.9033643007278442,1.0,0.0,3.0,1.0,0.0
12412560,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6969085335731506,0.2760429382324219,0.2541103065013885,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8741721510887146,0.5602429509162903,0.5349704027175903,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8623791933059692,0.5388368368148804,0.379410058259964,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7561804056167603,0.3574814200401306,0.3442184031009674,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6519711017608643,0.2268223762512207,1.0492029190063477,284.891845703125,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2026672363281,284.8927307128906,1.0,0.6258326768875122,1.0,1.0,0.0,1.0,-3.0761966705322266,3.076189041137696,7.610626198584214e-06,2.37698745727539,0.8959816694259644,0.8959816694259644,0.0,232.3109588623047,238.0,56765.49609375,-0.0,2883.01904296875,1.0,279.74224853515625,283.467529296875,294.3109130859375,297.9200439453125,313.1693420410156,299.3944396972656,280.04998779296875,36104.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727017879486084,1.0,0.0,0.0,3.639438152313232,3.639461994171143,8.83816198893328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7490.1806640625,0.0,1522.227783203125,1895.4371337890625,0.0,4064.966796875,0.9029968976974488,1.0,0.0,3.0,1.0,0.0
12412620,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6958633661270142,0.2765502333641052,0.2544451653957367,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.871919572353363,0.5592495203018188,0.5338427424430847,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8628025650978088,0.5428875684738159,0.3820835649967193,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7551481127738953,0.3581177890300751,0.3446801304817199,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6510691046714783,0.2272529453039169,1.0506600141525269,285.0726013183594,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2143249511719,285.0737609863281,1.0,0.6275617480278015,1.0,1.0,0.0,1.0,-3.0807559490203857,3.0807483196258545,7.633053428435232e-06,2.380448341369629,0.8991129398345947,0.8991129398345947,0.0,234.38389587402344,241.0,55393.484375,-0.0,2903.164794921875,1.0,280.04168701171875,283.6739807128906,294.28253173828125,297.78814697265625,313.1693420410156,299.3944396972656,280.3500061035156,35912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620041847229004,1.0,0.0,0.0,3.6420669555664062,3.642091035842896,8.850935273585492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7326.94091796875,0.0,1523.7049560546875,1895.4371337890625,0.0,3970.43115234375,0.9034592509269714,1.0,0.0,3.0,1.0,0.0
12412680,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6958633661270142,0.2765502333641052,0.2544451653957367,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.871919572353363,0.5592495203018188,0.5338427424430847,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8628025650978088,0.5428875684738159,0.3820835649967193,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7551481127738953,0.3581177890300751,0.3446801304817199,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6510691046714783,0.2272529453039169,1.0506600141525269,285.0726013183594,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2143249511719,285.0737609863281,1.0,0.6275617480278015,1.0,1.0,0.0,1.0,-3.0807559490203857,3.0807483196258545,7.633053428435232e-06,2.380448341369629,0.8991129398345947,0.8991129398345947,0.0,234.38389587402344,241.0,55393.484375,-0.0,2903.164794921875,1.0,280.04168701171875,283.6739807128906,294.28253173828125,297.78814697265625,313.1693420410156,299.3944396972656,280.3500061035156,35912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620041847229004,1.0,0.0,0.0,3.6420669555664062,3.642091035842896,8.850935273585492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7326.94091796875,0.0,1523.7049560546875,1895.4371337890625,0.0,3970.43115234375,0.9034592509269714,1.0,0.0,3.0,1.0,0.0
12412740,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.6957017779350281,0.277586430311203,0.2553215026855469,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8705258965492249,0.5589614510536194,0.5334880948066711,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8640115261077881,0.5475714802742004,0.385272741317749,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.754915714263916,0.3593390882015228,0.3457653522491455,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.6510089635848999,0.2282086610794067,1.0546746253967283,285.2554931640625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.22998046875,285.2566833496094,1.0,0.6298802495002747,1.0,1.0,0.0,1.0,-3.091343402862549,3.0913357734680176,7.685585842409637e-06,2.3886194229125977,0.9047034978866576,0.9047034978866576,0.0,236.2268981933593,244.0,54127.390625,-0.0,2934.476806640625,1.0,280.3417358398437,283.8802490234375,294.2698669433594,297.6912536621094,313.1693420410156,299.3944396972656,280.04998779296875,35684.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522930383682252,1.0,0.0,0.0,3.653189659118652,3.6532135009765625,8.905078061616223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8044.6640625,0.0,1534.3563232421875,1895.4371337890625,0.0,3883.59619140625,0.9057928919792176,1.0,0.0,3.0,1.0,0.0
