time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412800,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.6957017779350281,0.277586430311203,0.2553215026855469,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8705258965492249,0.5589614510536194,0.5334880948066711,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8640115261077881,0.5475714802742004,0.385272741317749,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.754915714263916,0.3593390882015228,0.3457653522491455,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.6510089635848999,0.2282086610794067,1.0546746253967283,285.2554931640625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.22998046875,285.2566833496094,1.0,0.6298802495002747,1.0,1.0,0.0,1.0,-3.091343402862549,3.0913357734680176,7.685585842409637e-06,2.3886194229125977,0.9047034978866576,0.9047034978866576,0.0,236.2268981933593,244.0,54127.390625,-0.0,2934.476806640625,1.0,280.3417358398437,283.8802490234375,294.2698669433594,297.6912536621094,313.1693420410156,299.3944396972656,280.04998779296875,35684.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522930383682252,1.0,0.0,0.0,3.653189659118652,3.6532135009765625,8.905078061616223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8044.6640625,0.0,1534.3563232421875,1895.4371337890625,0.0,3883.59619140625,0.9057928919792176,1.0,0.0,3.0,1.0,0.0
12412860,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.694180965423584,0.2774443030357361,0.2556920051574707,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8677467703819275,0.5571975708007812,0.5324555039405823,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8637488484382629,0.5506091117858887,0.3878571987152099,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7535526156425476,0.3595865964889526,0.3464661240577698,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6500390768051147,0.228571742773056,1.0579644441604614,285.0779724121094,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.23162841796875,285.0762939453125,1.0,0.6323246955871582,1.0,1.0,0.0,1.0,-3.098465919494629,3.0984580516815186,7.721509973634966e-06,2.394317388534546,0.9049966335296632,0.9049966335296632,0.0,239.1792755126953,247.0,55458.04296875,-0.0,2964.68359375,1.0,280.0577392578125,283.68084716796875,294.32763671875,297.8988647460937,313.1693420410156,299.3944396972656,279.75,35789.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626737833023072,1.0,0.0,0.0,3.6618361473083496,3.661860227584839,8.94728145794943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8264.1396484375,0.0,1544.7991943359375,1895.4371337890625,0.0,3976.384033203125,0.9077711701393129,1.0,0.0,3.0,1.0,0.0
12412920,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.694180965423584,0.2774443030357361,0.2556920051574707,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8677467703819275,0.5571975708007812,0.5324555039405823,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8637488484382629,0.5506091117858887,0.3878571987152099,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7535526156425476,0.3595865964889526,0.3464661240577698,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6500390768051147,0.228571742773056,1.0579644441604614,285.0779724121094,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.23162841796875,285.0762939453125,1.0,0.6323246955871582,1.0,1.0,0.0,1.0,-3.098465919494629,3.0984580516815186,7.721509973634966e-06,2.394317388534546,0.9049966335296632,0.9049966335296632,0.0,239.1792755126953,247.0,55458.04296875,-0.0,2964.68359375,1.0,280.0577392578125,283.68084716796875,294.32763671875,297.8988647460937,313.1693420410156,299.3944396972656,279.75,35789.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626737833023072,1.0,0.0,0.0,3.6618361473083496,3.661860227584839,8.94728145794943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8264.1396484375,0.0,1544.7991943359375,1895.4371337890625,0.0,3976.384033203125,0.9077711701393129,1.0,0.0,3.0,1.0,0.0
12412980,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6903395056724548,0.2760928273200989,0.2548567652702331,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8627884984016418,0.5539298057556152,0.5298507213592529,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8612701892852783,0.5521794557571411,0.3892679214477539,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.750237226486206,0.3586370944976806,0.3459862768650055,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6472498178482056,0.2280087769031524,1.0572017431259155,284.8774108886719,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2189636230469,284.8755798339844,1.0,0.6341149806976318,1.0,1.0,0.0,1.0,-3.0945417881011963,3.094534158706665,7.702215953031555e-06,2.3913893699646,0.9023940563201904,0.9023940563201904,0.0,243.3986968994141,250.0,56708.453125,-0.0,2978.874755859375,1.0,279.75811767578125,283.4620666503906,294.32623291015625,297.9921875,313.1693420410156,299.3944396972656,279.45001220703125,35995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733833074569702,1.0,0.0,0.0,3.662717342376709,3.6627414226531982,8.951588483796513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8435.466796875,0.0,1547.330322265625,1895.4371337890625,0.0,4070.947021484375,0.9081011414527892,1.0,0.0,3.0,1.0,0.0
12413040,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6903395056724548,0.2760928273200989,0.2548567652702331,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8627884984016418,0.5539298057556152,0.5298507213592529,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8612701892852783,0.5521794557571411,0.3892679214477539,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.750237226486206,0.3586370944976806,0.3459862768650055,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6472498178482056,0.2280087769031524,1.0572017431259155,284.8774108886719,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2189636230469,284.8755798339844,1.0,0.6341149806976318,1.0,1.0,0.0,1.0,-3.0945417881011963,3.094534158706665,7.702215953031555e-06,2.3913893699646,0.9023940563201904,0.9023940563201904,0.0,243.3986968994141,250.0,56708.453125,-0.0,2978.874755859375,1.0,279.75811767578125,283.4620666503906,294.32623291015625,297.9921875,313.1693420410156,299.3944396972656,279.45001220703125,35995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733833074569702,1.0,0.0,0.0,3.662717342376709,3.6627414226531982,8.951588483796513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8435.466796875,0.0,1547.330322265625,1895.4371337890625,0.0,4070.947021484375,0.9081011414527892,1.0,0.0,3.0,1.0,0.0
12413100,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.6881594061851501,0.2752183377742767,0.2542396187782287,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.8601002097129822,0.5520223379135132,0.5282670855522156,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8598193526268005,0.5527142286300659,0.3897896111011505,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7483469247817993,0.3579095602035522,0.3454879224300384,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.645593523979187,0.227503016591072,1.0557478666305542,284.7317810058594,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.21075439453125,284.7230834960937,1.0,0.6347531080245972,1.0,1.0,0.0,1.0,-3.090178966522217,3.090171337127685,7.680546332267113e-06,2.3880317211151123,0.8995277285575867,0.8995277285575867,0.0,245.5564422607422,250.0,57796.3203125,-0.0,2981.255126953125,1.0,279.5009460449219,283.2942199707031,294.3394470214844,298.1268920898437,313.1693420410156,299.3944396972656,279.45001220703125,36132.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798088669776917,1.0,0.0,0.0,3.6598551273345934,3.659879207611084,8.937603297454189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8200.888671875,0.0,1545.1513671875,1895.4371337890625,0.0,4127.06201171875,0.9075182676315308,1.0,0.0,3.0,1.0,0.0
12413160,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.6857626438140869,0.2742252647876739,0.2534610629081726,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.8572345972061157,0.549956738948822,0.526455283164978,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.8581733703613281,0.5530987977981567,0.3901385068893432,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.7462759613990784,0.3570341169834137,0.3447997868061065,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.6437466740608215,0.2268631011247635,1.0535496473312378,284.6769104003906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.20135498046875,284.6751708984375,1.0,0.6352078914642334,1.0,1.0,0.0,1.0,-3.0840165615081787,3.0840089321136475,7.649953658983577e-06,2.3832736015319824,0.8971112370491028,0.8971112370491028,0.0,247.7711334228516,253.0,57848.8828125,-0.0,2980.2158203125,1.0,279.45806884765625,283.2449645996094,294.3144226074219,298.0551147460937,313.1693420410156,299.3944396972656,279.75,36251.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820852875709534,1.0,0.0,0.0,3.654140472412109,3.654164552688599,8.909713642424322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7653.8828125,0.0,1539.6610107421875,1895.4371337890625,0.0,4146.8232421875,0.9063542485237122,1.0,0.0,3.0,1.0,0.0
12413220,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6826441287994385,0.2735308706760406,0.2525827586650848,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8532044291496277,0.5474988222122192,0.5237633585929871,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8566305041313171,0.5557249188423157,0.3916378617286682,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7435129880905151,0.356387585401535,0.3439676761627197,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.6412149667739868,0.2263017445802688,1.0505170822143557,284.84375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1993408203125,284.8450927734375,1.0,0.636114776134491,1.0,1.0,0.0,1.0,-3.07686710357666,3.076859474182129,7.614000423927791e-06,2.3775291442871094,0.897033154964447,0.897033154964447,0.0,250.9454803466797,256.0,56456.859375,-0.0,2982.192138671875,1.0,279.7421569824219,283.4386901855469,294.24627685546875,297.8286437988281,313.1693420410156,299.3944396972656,280.04998779296875,36162.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715816378593444,1.0,0.0,0.0,3.647283315658569,3.6473073959350586,8.876306765159825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7444.673828125,0.0,1531.3607177734375,1895.4371337890625,0.0,4055.126953125,0.904791295528412,1.0,0.0,3.0,1.0,0.0
12413280,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6826441287994385,0.2735308706760406,0.2525827586650848,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8532044291496277,0.5474988222122192,0.5237633585929871,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8566305041313171,0.5557249188423157,0.3916378617286682,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7435129880905151,0.356387585401535,0.3439676761627197,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.6412149667739868,0.2263017445802688,1.0505170822143557,284.84375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1993408203125,284.8450927734375,1.0,0.636114776134491,1.0,1.0,0.0,1.0,-3.07686710357666,3.076859474182129,7.614000423927791e-06,2.3775291442871094,0.897033154964447,0.897033154964447,0.0,250.9454803466797,256.0,56456.859375,-0.0,2982.192138671875,1.0,279.7421569824219,283.4386901855469,294.24627685546875,297.8286437988281,313.1693420410156,299.3944396972656,280.04998779296875,36162.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715816378593444,1.0,0.0,0.0,3.647283315658569,3.6473073959350586,8.876306765159825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7444.673828125,0.0,1531.3607177734375,1895.4371337890625,0.0,4055.126953125,0.904791295528412,1.0,0.0,3.0,1.0,0.0
12413340,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6818100214004517,0.2740004360675812,0.252858817577362,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8513858914375305,0.5465923547744751,0.522685706615448,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8572959899902344,0.5598689913749695,0.3943502306938171,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.742682695388794,0.3569252490997314,0.3443030118942261,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.640484094619751,0.2266695201396942,1.051541447639465,285.0374450683594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2115478515625,285.03912353515625,1.0,0.6376357674598694,1.0,1.0,0.0,1.0,-3.080789089202881,3.0807814598083496,7.633034329046495e-06,2.380397081375122,0.8997814059257507,0.8997814059257507,0.0,252.81005859375,259.0,55183.33203125,-0.0,3000.079345703125,1.0,280.041748046875,283.6539306640625,294.2393493652344,297.7234191894531,313.1693420410156,299.3944396972656,280.3500061035156,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960127294063568,1.0,0.0,0.0,3.647866725921631,3.64789080619812,8.879146662366111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7296.5380859375,0.0,1530.539794921875,1895.4371337890625,0.0,3953.72021484375,0.9047951698303224,1.0,0.0,3.0,1.0,0.0
12413400,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6818100214004517,0.2740004360675812,0.252858817577362,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8513858914375305,0.5465923547744751,0.522685706615448,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8572959899902344,0.5598689913749695,0.3943502306938171,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.742682695388794,0.3569252490997314,0.3443030118942261,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.640484094619751,0.2266695201396942,1.051541447639465,285.0374450683594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2115478515625,285.03912353515625,1.0,0.6376357674598694,1.0,1.0,0.0,1.0,-3.080789089202881,3.0807814598083496,7.633034329046495e-06,2.380397081375122,0.8997814059257507,0.8997814059257507,0.0,252.81005859375,259.0,55183.33203125,-0.0,3000.079345703125,1.0,280.041748046875,283.6539306640625,294.2393493652344,297.7234191894531,313.1693420410156,299.3944396972656,280.3500061035156,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960127294063568,1.0,0.0,0.0,3.647866725921631,3.64789080619812,8.879146662366111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7296.5380859375,0.0,1530.539794921875,1895.4371337890625,0.0,3953.72021484375,0.9047951698303224,1.0,0.0,3.0,1.0,0.0
12413460,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.6818513870239258,0.2750245928764343,0.2537172436714172,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.8503813147544861,0.5464611053466797,0.522456169128418,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8587244749069214,0.5647138953208923,0.3976344764232635,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7426356077194214,0.3581225574016571,0.3453432023525238,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.6405932903289795,0.2276342511177063,1.055492639541626,285.2341613769531,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2294006347656,285.2358703613281,1.0,0.6398376226425171,1.0,1.0,0.0,1.0,-3.091488838195801,3.091481208801269,7.685882337682415e-06,2.388554573059082,0.9051796197891236,0.9051796197891236,0.0,254.469955444336,262.0,54031.87109375,-0.0,3030.99462890625,1.0,280.3417663574219,283.8694152832031,294.2492370605469,297.656005859375,313.1693420410156,299.3944396972656,280.04998779296875,35725.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500090479850768,1.0,0.0,0.0,3.657390117645264,3.657414197921753,8.92556784037879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8029.7138671875,0.0,1539.3489990234375,1895.4371337890625,0.0,3863.04345703125,0.906764030456543,1.0,0.0,3.0,1.0,0.0
12413520,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.6818513870239258,0.2750245928764343,0.2537172436714172,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.8503813147544861,0.5464611053466797,0.522456169128418,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8587244749069214,0.5647138953208923,0.3976344764232635,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7426356077194214,0.3581225574016571,0.3453432023525238,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.6405932903289795,0.2276342511177063,1.055492639541626,285.2341613769531,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2294006347656,285.2358703613281,1.0,0.6398376226425171,1.0,1.0,0.0,1.0,-3.091488838195801,3.091481208801269,7.685882337682415e-06,2.388554573059082,0.9051796197891236,0.9051796197891236,0.0,254.469955444336,262.0,54031.87109375,-0.0,3030.99462890625,1.0,280.3417663574219,283.8694152832031,294.2492370605469,297.656005859375,313.1693420410156,299.3944396972656,280.04998779296875,35725.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500090479850768,1.0,0.0,0.0,3.657390117645264,3.657414197921753,8.92556784037879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8029.7138671875,0.0,1539.3489990234375,1895.4371337890625,0.0,3863.04345703125,0.906764030456543,1.0,0.0,3.0,1.0,0.0
12413580,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6806484460830688,0.2749232053756714,0.2540962994098663,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.848176896572113,0.5449268221855164,0.5216145515441895,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8588002920150757,0.5678961873054504,0.4003189206123352,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7416077852249146,0.3583935499191284,0.3460493385791778,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6399369239807129,0.2280475795269012,1.0589369535446167,285.070068359375,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23150634765625,285.0688781738281,1.0,0.6422353386878967,1.0,1.0,0.0,1.0,-3.0991628170013428,3.0991551876068115,7.724323950242251e-06,2.394582271575928,0.905457317829132,0.905457317829132,0.0,257.2767333984375,250.0,55482.3671875,-0.0,3061.81103515625,1.0,280.0577087402344,283.6786804199219,294.3293151855469,297.8939208984375,313.1693420410156,299.3944396972656,279.75,35814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604641795158386,1.0,0.0,0.0,3.665043830871582,3.6650679111480713,8.962962851910561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8266.5576171875,0.0,1548.579345703125,1895.4371337890625,0.0,3956.72265625,0.9085091948509216,1.0,0.0,3.0,1.0,0.0
12413640,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6806484460830688,0.2749232053756714,0.2540962994098663,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.848176896572113,0.5449268221855164,0.5216145515441895,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8588002920150757,0.5678961873054504,0.4003189206123352,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7416077852249146,0.3583935499191284,0.3460493385791778,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6399369239807129,0.2280475795269012,1.0589369535446167,285.070068359375,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23150634765625,285.0688781738281,1.0,0.6422353386878967,1.0,1.0,0.0,1.0,-3.0991628170013428,3.0991551876068115,7.724323950242251e-06,2.394582271575928,0.905457317829132,0.905457317829132,0.0,257.2767333984375,250.0,55482.3671875,-0.0,3061.81103515625,1.0,280.0577087402344,283.6786804199219,294.3293151855469,297.8939208984375,313.1693420410156,299.3944396972656,279.75,35814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604641795158386,1.0,0.0,0.0,3.665043830871582,3.6650679111480713,8.962962851910561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8266.5576171875,0.0,1548.579345703125,1895.4371337890625,0.0,3956.72265625,0.9085091948509216,1.0,0.0,3.0,1.0,0.0
12413700,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.6807502508163452,0.2744144797325134,0.2537571787834167,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8480780720710754,0.5435692667961121,0.5205099582672119,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8598695397377014,0.5688834190368652,0.4011307060718536,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7418948411941528,0.3580683767795563,0.3458690643310547,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6402568817138672,0.2279067188501358,1.0587310791015625,284.9308776855469,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2269287109375,284.922607421875,1.0,0.6414130330085754,1.0,1.0,0.0,1.0,-3.097947120666504,3.0979392528533936,7.718389497313183e-06,2.3936946392059326,0.903984785079956,0.903984785079956,0.0,256.5503845214844,250.0,56679.2890625,-0.0,3055.421142578125,1.0,279.80078125,283.5141296386719,294.361572265625,298.06353759765625,313.1693420410156,299.3944396972656,279.75,35915.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680755734443665,1.0,0.0,0.0,3.666461706161499,3.666486024856568,8.969900591182522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8053.24267578125,0.0,1550.921875,1895.4371337890625,0.0,4024.236572265625,0.9088571071624756,1.0,0.0,3.0,1.0,0.0
12413760,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6812223792076111,0.2737050652503967,0.2531107664108276,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8485091328620911,0.5419405698776245,0.5189938545227051,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8615015745162964,0.5696141719818115,0.4016309976577759,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7425952553749084,0.3575110137462616,0.3453532457351684,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6408929228782654,0.2275728732347488,1.0572463274002075,284.87957763671875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.21990966796875,284.8780517578125,1.0,0.6397621631622314,1.0,1.0,0.0,1.0,-3.09354829788208,3.0935404300689697,7.696497050346807e-06,2.390300035476685,0.9029564261436462,0.9029564261436462,0.0,254.6402587890625,238.0,56820.08984375,-0.0,3036.1533203125,1.0,279.75799560546875,283.4660339355469,294.3467102050781,298.0134582519531,313.1693420410156,299.3944396972656,279.45001220703125,36005.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714147448539734,1.0,0.0,0.0,3.66553807258606,3.665562391281128,8.965381539383088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8452.015625,0.0,1550.56298828125,1895.4371337890625,0.0,4053.659912109375,0.9087413549423218,1.0,0.0,3.0,1.0,0.0
12413820,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.6833661198616028,0.2720208466053009,0.2514698803424835,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8508445620536804,0.5382995009422302,0.5154786705970764,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8663870096206665,0.5707154273986816,0.402311772108078,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7451680302619934,0.3560332655906677,0.343852549791336,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.6430770754814148,0.226577028632164,1.052211046218872,284.6863098144531,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2038879394531,284.6847839355469,1.0,0.6346288919448853,1.0,1.0,0.0,1.0,-3.080315589904785,3.080307960510254,7.630644176970236e-06,2.380012989044189,0.8978487849235535,0.8978487849235535,0.0,248.3173828125,226.0,58022.46484375,-0.0,2975.468017578125,1.0,279.4581298828125,283.253173828125,294.3502197265625,298.0970458984375,313.1693420410156,299.3944396972656,279.75,36247.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980246901512146,1.0,0.0,0.0,3.657075881958008,3.657100200653076,8.924034773372114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7678.39892578125,0.0,1542.9080810546875,1895.4371337890625,0.0,4130.869140625,0.9070097208023072,1.0,0.0,3.0,1.0,0.0
12413880,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.6833661198616028,0.2720208466053009,0.2514698803424835,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8508445620536804,0.5382995009422302,0.5154786705970764,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8663870096206665,0.5707154273986816,0.402311772108078,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7451680302619934,0.3560332655906677,0.343852549791336,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.6430770754814148,0.226577028632164,1.052211046218872,284.6863098144531,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2038879394531,284.6847839355469,1.0,0.6346288919448853,1.0,1.0,0.0,1.0,-3.080315589904785,3.080307960510254,7.630644176970236e-06,2.380012989044189,0.8978487849235535,0.8978487849235535,0.0,248.3173828125,226.0,58022.46484375,-0.0,2975.468017578125,1.0,279.4581298828125,283.253173828125,294.3502197265625,298.0970458984375,313.1693420410156,299.3944396972656,279.75,36247.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980246901512146,1.0,0.0,0.0,3.657075881958008,3.657100200653076,8.924034773372114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7678.39892578125,0.0,1542.9080810546875,1895.4371337890625,0.0,4130.869140625,0.9070097208023072,1.0,0.0,3.0,1.0,0.0
12413940,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6883463859558105,0.2715482711791992,0.2503142654895782,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8562256693840027,0.5361813902854919,0.5126126408576965,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8746398687362671,0.5736071467399597,0.4036146402359009,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7503017783164978,0.3555598258972168,0.3426796197891235,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.647428035736084,0.2262203246355056,1.0476948022842407,284.8583984375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2040100097656,284.8598937988281,1.0,0.6282104253768921,1.0,1.0,0.0,1.0,-3.0701937675476074,3.070186138153076,7.579868906759657e-06,2.3718953132629395,0.8980025053024292,0.8980025053024292,0.0,238.84695434570312,214.0,56679.2734375,-0.0,2905.113525390625,1.0,279.7421875,283.44970703125,294.2955322265625,297.887939453125,313.1693420410156,299.3944396972656,280.04998779296875,36148.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698212146759032,1.0,0.0,0.0,3.650711536407471,3.65073561668396,8.893001108845056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7476.1865234375,0.0,1535.07080078125,1895.4371337890625,0.0,4039.6337890625,0.9055496454238892,1.0,0.0,3.0,1.0,0.0
12414000,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6883463859558105,0.2715482711791992,0.2503142654895782,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8562256693840027,0.5361813902854919,0.5126126408576965,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8746398687362671,0.5736071467399597,0.4036146402359009,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7503017783164978,0.3555598258972168,0.3426796197891235,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.647428035736084,0.2262203246355056,1.0476948022842407,284.8583984375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2040100097656,284.8598937988281,1.0,0.6282104253768921,1.0,1.0,0.0,1.0,-3.0701937675476074,3.070186138153076,7.579868906759657e-06,2.3718953132629395,0.8980025053024292,0.8980025053024292,0.0,238.84695434570312,214.0,56679.2734375,-0.0,2905.113525390625,1.0,279.7421875,283.44970703125,294.2955322265625,297.887939453125,313.1693420410156,299.3944396972656,280.04998779296875,36148.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698212146759032,1.0,0.0,0.0,3.650711536407471,3.65073561668396,8.893001108845056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7476.1865234375,0.0,1535.07080078125,1895.4371337890625,0.0,4039.6337890625,0.9055496454238892,1.0,0.0,3.0,1.0,0.0
12414060,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.696905255317688,0.2722675204277038,0.2502993643283844,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8653843402862549,0.5356219410896301,0.5113223195075989,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8869350552558899,0.578063428401947,0.4061411917209625,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7588006258010864,0.3563055396080017,0.3426677584648132,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6548698544502258,0.226832628250122,1.0472332239151,285.0560302734375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2185974121094,285.0578308105469,1.0,0.621792733669281,1.0,1.0,0.0,1.0,-3.071083068847656,3.071075677871704,7.583706064906437e-06,2.372350215911865,0.9010265469551086,0.9010265469551086,0.0,227.02101135253903,202.0,55444.28125,-0.0,2844.96826171875,1.0,280.0417785644531,283.6668395996094,294.3001403808594,297.7974853515625,313.1693420410156,299.3944396972656,279.75,35944.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584735631942748,1.0,0.0,0.0,3.652056455612183,3.652080535888672,8.89955401817133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8220.68359375,0.0,1535.044677734375,1895.4371337890625,0.0,3938.967529296875,0.9057189226150512,1.0,0.0,3.0,1.0,0.0
12414120,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.696905255317688,0.2722675204277038,0.2502993643283844,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8653843402862549,0.5356219410896301,0.5113223195075989,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8869350552558899,0.578063428401947,0.4061411917209625,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7588006258010864,0.3563055396080017,0.3426677584648132,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6548698544502258,0.226832628250122,1.0472332239151,285.0560302734375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2185974121094,285.0578308105469,1.0,0.621792733669281,1.0,1.0,0.0,1.0,-3.071083068847656,3.071075677871704,7.583706064906437e-06,2.372350215911865,0.9010265469551086,0.9010265469551086,0.0,227.02101135253903,202.0,55444.28125,-0.0,2844.96826171875,1.0,280.0417785644531,283.6668395996094,294.3001403808594,297.7974853515625,313.1693420410156,299.3944396972656,279.75,35944.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584735631942748,1.0,0.0,0.0,3.652056455612183,3.652080535888672,8.89955401817133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8220.68359375,0.0,1535.044677734375,1895.4371337890625,0.0,3938.967529296875,0.9057189226150512,1.0,0.0,3.0,1.0,0.0
12414180,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7058053612709045,0.272146999835968,0.2500797212123871,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8752503395080566,0.5340272784233093,0.5097965598106384,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8998262882232666,0.5811185836791992,0.4082956910133362,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7680636644363403,0.3564270436763763,0.3426164984703064,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6631625294685364,0.2271467000246048,1.0473370552062988,284.894287109375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2209167480469,284.8932189941406,1.0,0.6153345704078674,1.0,1.0,0.0,1.0,-3.071648597717285,3.071640968322754,7.586522769997828e-06,2.3727967739105225,0.8989756107330322,0.8989756107330322,0.0,215.3836669921875,190.0,56800.9296875,-0.0,2785.11328125,1.0,279.7578125,283.4790344238281,294.3843078613281,298.032470703125,313.1693420410156,299.3944396972656,280.04998779296875,36056.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674096703529358,1.0,0.0,0.0,3.650742769241333,3.6507668495178223,8.893152880773414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7537.42333984375,0.0,1534.419189453125,1895.4371337890625,0.0,4018.354248046875,0.9054742455482484,1.0,0.0,3.0,1.0,0.0
12414240,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7058053612709045,0.272146999835968,0.2500797212123871,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8752503395080566,0.5340272784233093,0.5097965598106384,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8998262882232666,0.5811185836791992,0.4082956910133362,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7680636644363403,0.3564270436763763,0.3426164984703064,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6631625294685364,0.2271467000246048,1.0473370552062988,284.894287109375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2209167480469,284.8932189941406,1.0,0.6153345704078674,1.0,1.0,0.0,1.0,-3.071648597717285,3.071640968322754,7.586522769997828e-06,2.3727967739105225,0.8989756107330322,0.8989756107330322,0.0,215.3836669921875,190.0,56800.9296875,-0.0,2785.11328125,1.0,279.7578125,283.4790344238281,294.3843078613281,298.032470703125,313.1693420410156,299.3944396972656,280.04998779296875,36056.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674096703529358,1.0,0.0,0.0,3.650742769241333,3.6507668495178223,8.893152880773414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7537.42333984375,0.0,1534.419189453125,1895.4371337890625,0.0,4018.354248046875,0.9054742455482484,1.0,0.0,3.0,1.0,0.0
12414300,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7099957466125488,0.2721344232559204,0.2497131824493408,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8800846934318542,0.5332890152931213,0.5086904168128967,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9062185287475586,0.5827904343605042,0.4090989530086517,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7726182341575623,0.3564931154251098,0.3423358798027038,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6672430634498596,0.2272875010967254,1.0465688705444336,285.0204772949219,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2224426269531,285.028564453125,1.0,0.6119216680526733,1.0,1.0,0.0,1.0,-3.069579601287842,3.0695719718933105,7.576053121738369e-06,2.371092796325684,0.9006465077400208,0.9006465077400208,0.0,209.7681121826172,190.0,55705.82421875,-0.0,2751.59228515625,1.0,280.0013122558594,283.630126953125,294.3380432128906,297.8320617675781,313.1693420410156,299.3944396972656,280.04998779296875,35979.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619367122650146,1.0,0.0,0.0,3.6510329246521,3.651057004928589,8.894566576600482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7722.14453125,0.0,1534.162841796875,1895.4371337890625,0.0,3969.830810546875,0.9055377840995787,1.0,0.0,3.0,1.0,0.0
12414360,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7149635553359985,0.272447794675827,0.2496570199728012,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8860276937484741,0.5329666137695312,0.5080024600028992,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9142857193946838,0.5849366784095764,0.4102892279624939,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7781518697738647,0.3568570911884308,0.3423301875591278,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6722028851509094,0.2276420444250106,1.0466315746307373,285.07135009765625,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.22833251953125,285.07293701171875,1.0,0.60858154296875,1.0,1.0,0.0,1.0,-3.0701792240142822,3.07017183303833,7.578715212730458e-06,2.3714311122894287,0.9020076990127563,0.9020076990127563,0.0,203.70318603515625,178.0,55609.796875,-0.0,2721.017333984375,1.0,280.04229736328125,283.6768798828125,294.3456115722656,297.865966796875,313.1693420410156,299.3944396972656,279.75,35896.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589745998382568,1.0,0.0,0.0,3.6537423133850098,3.653766393661499,8.907773008104414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8250.5263671875,0.0,1536.557373046875,1895.4371337890625,0.0,3943.440185546875,0.90605890750885,1.0,0.0,3.0,1.0,0.0
12414420,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7244247198104858,0.2721956670284271,0.2492704838514328,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8981568217277527,0.5312248468399048,0.5062720775604248,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9313785433769226,0.5878182053565979,0.4122701585292816,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7895107269287109,0.3568376302719116,0.3421090245246887,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6824569702148438,0.2278786897659301,1.0463253259658811,284.9067077636719,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2278747558594,284.9055480957031,1.0,0.6018089652061462,1.0,1.0,0.0,1.0,-3.0693907737731934,3.069383144378662,7.574780283903237e-06,2.3708043098449707,0.9000993371009827,0.9000993371009827,0.0,192.0167999267578,166.0,56960.1328125,-0.0,2658.262939453125,1.0,279.7577819824219,283.4864807128906,294.4147033691406,298.0761108398437,313.1693420410156,299.3944396972656,279.45001220703125,36021.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678186178207396,1.0,0.0,0.0,3.653757095336914,3.6537811756134033,8.907844630812178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8481.21875,0.0,1537.5111083984375,1895.4371337890625,0.0,4021.967529296875,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
12414480,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7244247198104858,0.2721956670284271,0.2492704838514328,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8981568217277527,0.5312248468399048,0.5062720775604248,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9313785433769226,0.5878182053565979,0.4122701585292816,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7895107269287109,0.3568376302719116,0.3421090245246887,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6824569702148438,0.2278786897659301,1.0463253259658811,284.9067077636719,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2278747558594,284.9055480957031,1.0,0.6018089652061462,1.0,1.0,0.0,1.0,-3.0693907737731934,3.069383144378662,7.574780283903237e-06,2.3708043098449707,0.9000993371009827,0.9000993371009827,0.0,192.0167999267578,166.0,56960.1328125,-0.0,2658.262939453125,1.0,279.7577819824219,283.4864807128906,294.4147033691406,298.0761108398437,313.1693420410156,299.3944396972656,279.45001220703125,36021.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678186178207396,1.0,0.0,0.0,3.653757095336914,3.6537811756134033,8.907844630812178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8481.21875,0.0,1537.5111083984375,1895.4371337890625,0.0,4021.967529296875,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
12414540,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.7327319383621216,0.2710550725460052,0.2480186969041824,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.9096757769584656,0.5283434391021729,0.5033783912658691,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.947325885295868,0.5894567966461182,0.4132664799690246,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8000845313072205,0.3559147715568542,0.3410125076770782,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.6919630169868469,0.2274214923381805,1.0430350303649902,284.71990966796875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2164001464844,284.71856689453125,1.0,0.5944193005561829,1.0,1.0,0.0,1.0,-3.060338020324707,3.060330390930176,7.53000767872436e-06,2.363745927810669,0.8954899311065674,0.8954899311065674,0.0,181.20523071289065,154.0,58220.0390625,-0.0,2584.216552734375,1.0,279.4582214355469,283.2778625488281,294.4351806640625,298.19122314453125,313.1693420410156,299.3944396972656,279.75,36234.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772704243659972,1.0,0.0,0.0,3.6457326412200928,3.645756721496582,8.868760801306053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7718.16357421875,0.0,1530.177490234375,1895.4371337890625,0.0,4104.9521484375,0.9044679403305054,1.0,0.0,3.0,1.0,0.0
