time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414600,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.7327319383621216,0.2710550725460052,0.2480186969041824,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.9096757769584656,0.5283434391021729,0.5033783912658691,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.947325885295868,0.5894567966461182,0.4132664799690246,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8000845313072205,0.3559147715568542,0.3410125076770782,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.6919630169868469,0.2274214923381805,1.0430350303649902,284.71990966796875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2164001464844,284.71856689453125,1.0,0.5944193005561829,1.0,1.0,0.0,1.0,-3.060338020324707,3.060330390930176,7.53000767872436e-06,2.363745927810669,0.8954899311065674,0.8954899311065674,0.0,181.20523071289065,154.0,58220.0390625,-0.0,2584.216552734375,1.0,279.4582214355469,283.2778625488281,294.4351806640625,298.19122314453125,313.1693420410156,299.3944396972656,279.75,36234.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772704243659972,1.0,0.0,0.0,3.6457326412200928,3.645756721496582,8.868760801306053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7718.16357421875,0.0,1530.177490234375,1895.4371337890625,0.0,4104.9521484375,0.9044679403305054,1.0,0.0,3.0,1.0,0.0
12414660,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7434053421020508,0.270908385515213,0.247106984257698,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9255751967430116,0.5267138481140137,0.5009307861328125,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9656245708465576,0.5926952362060547,0.4147610962390899,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8129754066467285,0.355798065662384,0.3401222825050354,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7036563754081726,0.2274436950683593,1.0399402379989624,284.8954162597656,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2186584472656,284.89703369140625,1.0,0.5867588520050049,1.0,1.0,0.0,1.0,-3.053293228149414,3.053285837173462,7.494676538044587e-06,2.35800838470459,0.8961600661277771,0.8961600661277771,0.0,169.51959228515625,142.0,56926.24609375,-0.0,2509.857666015625,1.0,279.7421264648437,283.4760437011719,294.3832092285156,297.99090576171875,313.1693420410156,299.3944396972656,280.04998779296875,36114.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676483273506165,1.0,0.0,0.0,3.640589475631714,3.640613317489624,8.843754812914995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7520.341796875,0.0,1523.5794677734375,1895.4371337890625,0.0,4020.463134765625,0.9032651782035828,1.0,0.0,3.0,1.0,0.0
12414720,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7434053421020508,0.270908385515213,0.247106984257698,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9255751967430116,0.5267138481140137,0.5009307861328125,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9656245708465576,0.5926952362060547,0.4147610962390899,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8129754066467285,0.355798065662384,0.3401222825050354,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7036563754081726,0.2274436950683593,1.0399402379989624,284.8954162597656,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2186584472656,284.89703369140625,1.0,0.5867588520050049,1.0,1.0,0.0,1.0,-3.053293228149414,3.053285837173462,7.494676538044587e-06,2.35800838470459,0.8961600661277771,0.8961600661277771,0.0,169.51959228515625,142.0,56926.24609375,-0.0,2509.857666015625,1.0,279.7421264648437,283.4760437011719,294.3832092285156,297.99090576171875,313.1693420410156,299.3944396972656,280.04998779296875,36114.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676483273506165,1.0,0.0,0.0,3.640589475631714,3.640613317489624,8.843754812914995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7520.341796875,0.0,1523.5794677734375,1895.4371337890625,0.0,4020.463134765625,0.9032651782035828,1.0,0.0,3.0,1.0,0.0
12414780,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7591583132743835,0.2718450129032135,0.2472606599330902,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9481126666069032,0.5265073776245117,0.4999482631683349,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.986909806728363,0.5974084138870239,0.417443186044693,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.829786479473114,0.3567918539047241,0.3403167128562927,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7192948460578918,0.2283275872468948,1.0405703783035278,285.0942077636719,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.234130859375,285.0960388183594,1.0,0.5796175003051758,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564959049224854,7.509911483793985e-06,2.3602635860443115,0.8997021317481995,0.8997021317481995,0.0,156.56491088867188,130.0,55720.93359375,-0.0,2448.39697265625,1.0,280.0417175292969,283.6932678222656,294.3859558105469,297.9017333984375,313.1693420410156,299.3944396972656,280.3500061035156,35898.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570356607437134,1.0,0.0,0.0,3.64365816116333,3.64368200302124,8.858669957589882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7379.44482421875,0.0,1525.364990234375,1895.4371337890625,0.0,3926.117919921875,0.9038090705871582,1.0,0.0,3.0,1.0,0.0
12414840,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7591583132743835,0.2718450129032135,0.2472606599330902,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9481126666069032,0.5265073776245117,0.4999482631683349,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.986909806728363,0.5974084138870239,0.417443186044693,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.829786479473114,0.3567918539047241,0.3403167128562927,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7192948460578918,0.2283275872468948,1.0405703783035278,285.0942077636719,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.234130859375,285.0960388183594,1.0,0.5796175003051758,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564959049224854,7.509911483793985e-06,2.3602635860443115,0.8997021317481995,0.8997021317481995,0.0,156.56491088867188,130.0,55720.93359375,-0.0,2448.39697265625,1.0,280.0417175292969,283.6932678222656,294.3859558105469,297.9017333984375,313.1693420410156,299.3944396972656,280.3500061035156,35898.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570356607437134,1.0,0.0,0.0,3.64365816116333,3.64368200302124,8.858669957589882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7379.44482421875,0.0,1525.364990234375,1895.4371337890625,0.0,3926.117919921875,0.9038090705871582,1.0,0.0,3.0,1.0,0.0
12414900,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.7687507271766663,0.2725110054016113,0.2475280612707138,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.960600733757019,0.5266783237457275,0.4997336566448211,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.9972949624061584,0.600010097026825,0.4189616739749908,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8396265506744385,0.3575279414653778,0.3406543433666229,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7278649210929871,0.2289820313453674,1.0418860912322998,285.2383117675781,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.24365234375,285.2470703125,1.0,0.5762693285942078,1.0,1.0,0.0,1.0,-3.0603768825531006,3.0603692531585693,7.528767127951141e-06,2.3631746768951416,0.9030193090438844,0.9030193090438844,0.0,150.00411987304688,130.0,54649.8203125,-0.0,2421.412353515625,1.0,280.2986145019531,283.8597106933594,294.3729858398437,297.7702331542969,313.1693420410156,299.3944396972656,280.3500061035156,35762.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502898454666138,1.0,0.0,0.0,3.64850115776062,3.6485249996185294,8.882234965312819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7594.3896484375,0.0,1529.725341796875,1895.4371337890625,0.0,3865.57275390625,0.9048330187797546,1.0,0.0,3.0,1.0,0.0
12414960,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7768219113349915,0.273259550333023,0.2480160295963287,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.9700650572776794,0.5269777774810791,0.4998113214969635,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.9990000128746032,0.6032979488372803,0.4116688668727875,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8478488922119141,0.3583735227584839,0.3412401378154754,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.7349041104316711,0.2297341227531433,1.044224500656128,285.2869567871094,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.25592041015625,285.2874450683594,1.0,0.5725703835487366,1.0,1.0,0.0,1.0,-3.055877685546875,3.055870056152344,7.507016107410891e-06,2.359855890274048,0.90580952167511,0.90580952167511,0.0,144.87432861328125,133.0,54509.01953125,-0.0,2386.225830078125,1.0,280.3417663574219,283.9034423828125,294.4006042480469,297.8417663574219,313.1693420410156,299.3944396972656,280.04998779296875,35651.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476907849311828,1.0,0.0,0.0,3.656014919281006,3.656038761138916,8.918856906348083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8117.1357421875,0.0,1537.256591796875,1895.4371337890625,0.0,3842.135009765625,0.9064029455184937,1.0,0.0,3.0,1.0,0.0
12415020,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7841991782188416,0.2734318375587463,0.2484020143747329,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.9777071475982666,0.5259646773338318,0.4991961717605591,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9990000128746032,0.6106257438659668,0.4010360836982727,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8556289672851562,0.3589101135730743,0.3419495820999145,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7417611479759216,0.2305213809013366,1.0480927228927612,285.1041259765625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2748107910156,285.1024475097656,1.0,0.5692033767700195,1.0,1.0,0.0,1.0,-3.048267602920532,3.04826021194458,7.46931073081214e-06,2.3538260459899902,0.9063982963562012,0.9063982963562012,0.0,140.32260131835938,136.0,55790.62890625,-0.0,2348.52685546875,1.0,280.0577087402344,283.6985778808594,294.4767761230469,298.0662841796875,313.1693420410156,299.3944396972656,279.75,35756.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579282402992249,1.0,0.0,0.0,3.665874481201172,3.665898561477661,8.967027156359109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8336.3115234375,0.0,1549.0731201171875,1895.4371337890625,0.0,3934.096923828125,0.9086529016494752,1.0,0.0,3.0,1.0,0.0
12415080,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7841991782188416,0.2734318375587463,0.2484020143747329,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.9777071475982666,0.5259646773338318,0.4991961717605591,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9990000128746032,0.6106257438659668,0.4010360836982727,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8556289672851562,0.3589101135730743,0.3419495820999145,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7417611479759216,0.2305213809013366,1.0480927228927612,285.1041259765625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2748107910156,285.1024475097656,1.0,0.5692033767700195,1.0,1.0,0.0,1.0,-3.048267602920532,3.04826021194458,7.46931073081214e-06,2.3538260459899902,0.9063982963562012,0.9063982963562012,0.0,140.32260131835938,136.0,55790.62890625,-0.0,2348.52685546875,1.0,280.0577087402344,283.6985778808594,294.4767761230469,298.0662841796875,313.1693420410156,299.3944396972656,279.75,35756.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579282402992249,1.0,0.0,0.0,3.665874481201172,3.665898561477661,8.967027156359109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8336.3115234375,0.0,1549.0731201171875,1895.4371337890625,0.0,3934.096923828125,0.9086529016494752,1.0,0.0,3.0,1.0,0.0
12415140,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7850162982940674,0.2724772095680237,0.2477114051580429,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9782150387763976,0.5235310196876526,0.4971456229686737,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.615914523601532,0.398705780506134,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8569235801696777,0.3582609593868255,0.3415391445159912,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7431790828704834,0.2304159849882125,1.0483628511428833,284.90771484375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2751159667969,284.9061584472656,1.0,0.5677711963653564,1.0,1.0,0.0,1.0,-3.042001485824585,3.0419938564300537,7.43832106309128e-06,2.3488552570343018,0.9042208194732666,0.9042208194732666,0.0,139.14927673339844,139.0,57089.51171875,-0.0,2330.946044921875,1.0,279.7580871582031,283.4810485839844,294.48980712890625,298.1764831542969,313.1693420410156,299.3944396972656,279.45001220703125,35955.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684312343597412,1.0,0.0,0.0,3.66821551322937,3.6682395935058594,8.978483378996316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8517.0634765625,0.0,1553.1929931640625,1895.4371337890625,0.0,4027.376220703125,0.9093053936958312,1.0,0.0,3.0,1.0,0.0
12415200,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7850162982940674,0.2724772095680237,0.2477114051580429,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9782150387763976,0.5235310196876526,0.4971456229686737,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.615914523601532,0.398705780506134,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8569235801696777,0.3582609593868255,0.3415391445159912,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7431790828704834,0.2304159849882125,1.0483628511428833,284.90771484375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2751159667969,284.9061584472656,1.0,0.5677711963653564,1.0,1.0,0.0,1.0,-3.042001485824585,3.0419938564300537,7.43832106309128e-06,2.3488552570343018,0.9042208194732666,0.9042208194732666,0.0,139.14927673339844,139.0,57089.51171875,-0.0,2330.946044921875,1.0,279.7580871582031,283.4810485839844,294.48980712890625,298.1764831542969,313.1693420410156,299.3944396972656,279.45001220703125,35955.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684312343597412,1.0,0.0,0.0,3.66821551322937,3.6682395935058594,8.978483378996316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8517.0634765625,0.0,1553.1929931640625,1895.4371337890625,0.0,4027.376220703125,0.9093053936958312,1.0,0.0,3.0,1.0,0.0
12415260,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.7821661829948425,0.2710093855857849,0.2465280592441558,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.97479647397995,0.5204256772994995,0.4944024085998535,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.9990000128746032,0.6189941763877869,0.4010447561740875,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8544350266456604,0.3569778800010681,0.340494841337204,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.7412929534912109,0.2297161668539047,1.0460039377212524,284.7150573730469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.26177978515625,284.71368408203125,1.0,0.5674335360527039,1.0,1.0,0.0,1.0,-3.036001205444336,3.035993814468384,7.408731107716449e-06,2.3441054821014404,0.8994957804679871,0.8994957804679871,0.0,139.81842041015625,142.0,58322.828125,-0.0,2323.4580078125,1.0,279.4580993652344,283.2679138183594,294.4879150390625,298.2558898925781,313.1693420410156,299.3944396972656,279.75,36198.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773813486099244,1.0,0.0,0.0,3.661566019058228,3.661590099334717,8.945961553763482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7738.099609375,0.0,1547.5611572265625,1895.4371337890625,0.0,4105.91943359375,0.90798020362854,1.0,0.0,3.0,1.0,0.0
12415320,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.7821661829948425,0.2710093855857849,0.2465280592441558,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.97479647397995,0.5204256772994995,0.4944024085998535,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.9990000128746032,0.6189941763877869,0.4010447561740875,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8544350266456604,0.3569778800010681,0.340494841337204,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.7412929534912109,0.2297161668539047,1.0460039377212524,284.7150573730469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.26177978515625,284.71368408203125,1.0,0.5674335360527039,1.0,1.0,0.0,1.0,-3.036001205444336,3.035993814468384,7.408731107716449e-06,2.3441054821014404,0.8994957804679871,0.8994957804679871,0.0,139.81842041015625,142.0,58322.828125,-0.0,2323.4580078125,1.0,279.4580993652344,283.2679138183594,294.4879150390625,298.2558898925781,313.1693420410156,299.3944396972656,279.75,36198.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773813486099244,1.0,0.0,0.0,3.661566019058228,3.661590099334717,8.945961553763482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7738.099609375,0.0,1547.5611572265625,1895.4371337890625,0.0,4105.91943359375,0.90798020362854,1.0,0.0,3.0,1.0,0.0
12415380,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7793530821800232,0.2706325650215149,0.2458779662847519,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9710699319839478,0.5187085270881653,0.4923577606678009,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6226397156715393,0.4042348265647888,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8517345786094666,0.3566378355026245,0.3398708701133728,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7391020655632019,0.2295423150062561,1.044373631477356,284.8897705078125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.25958251953125,284.8912658691406,1.0,0.5679116249084473,1.0,1.0,0.0,1.0,-3.0338776111602783,3.033870220184326,7.397895842586877e-06,2.3422648906707764,0.9000922441482544,0.9000922441482544,0.0,140.98175048828125,145.0,57020.5390625,-0.0,2325.614990234375,1.0,279.7422180175781,283.4656677246094,294.42449951171875,298.0421447753906,313.1693420410156,299.3944396972656,279.45001220703125,36098.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678333401679992,1.0,0.0,0.0,3.657078742980957,3.6571030616760254,8.924048984226829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8457.7861328125,0.0,1541.794189453125,1895.4371337890625,0.0,4022.097412109375,0.9069385528564452,1.0,0.0,3.0,1.0,0.0
12415440,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7793530821800232,0.2706325650215149,0.2458779662847519,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9710699319839478,0.5187085270881653,0.4923577606678009,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6226397156715393,0.4042348265647888,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8517345786094666,0.3566378355026245,0.3398708701133728,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7391020655632019,0.2295423150062561,1.044373631477356,284.8897705078125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.25958251953125,284.8912658691406,1.0,0.5679116249084473,1.0,1.0,0.0,1.0,-3.0338776111602783,3.033870220184326,7.397895842586877e-06,2.3422648906707764,0.9000922441482544,0.9000922441482544,0.0,140.98175048828125,145.0,57020.5390625,-0.0,2325.614990234375,1.0,279.7422180175781,283.4656677246094,294.42449951171875,298.0421447753906,313.1693420410156,299.3944396972656,279.45001220703125,36098.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678333401679992,1.0,0.0,0.0,3.657078742980957,3.6571030616760254,8.924048984226829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8457.7861328125,0.0,1541.794189453125,1895.4371337890625,0.0,4022.097412109375,0.9069385528564452,1.0,0.0,3.0,1.0,0.0
12415500,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7783821821212769,0.2704266011714935,0.2458540648221969,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.969562530517578,0.5178563594818115,0.4917552173137665,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.9990000128746032,0.6243320107460022,0.4056783616542816,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.8507716655731201,0.3565210998058319,0.3398922681808471,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.7383478879928589,0.2295166403055191,1.0446696281433103,284.76788330078125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2582092285156,284.76007080078125,1.0,0.5684858560562134,1.0,1.0,0.0,1.0,-3.0352416038513184,3.035234212875366,7.404476946248906e-06,2.343287229537964,0.8977212309837341,0.8977212309837341,0.0,141.60806274414062,145.0,58120.48828125,-0.0,2331.345947265625,1.0,279.4985656738281,283.3176574707031,294.47760009765625,298.2524719238281,313.1693420410156,299.3944396972656,279.45001220703125,36178.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730817079544068,1.0,0.0,0.0,3.653834342956543,3.653858423233032,8.908221502679226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8261.564453125,0.0,1538.7752685546875,1895.4371337890625,0.0,4068.301025390625,0.906216323375702,1.0,0.0,3.0,1.0,0.0
12415560,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.7764778733253479,0.269919604063034,0.245533674955368,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.9670398831367492,0.5166328549385071,0.4907717406749725,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.9990000128746032,0.6254374384880066,0.4080805480480194,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8489704132080078,0.3561367392539978,0.339661955833435,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.7368963360786438,0.2293014675378799,1.044215440750122,284.72283935546875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.251953125,284.7218017578125,1.0,0.5691438913345337,1.0,1.0,0.0,1.0,-3.035740852355957,3.035733461380005,7.406892564176815e-06,2.3436639308929443,0.8957116007804871,0.8957116007804871,0.0,142.5858917236328,148.0,58239.94921875,-0.0,2337.31982421875,1.0,279.45770263671875,283.275634765625,294.4757385253906,298.2250671386719,313.1693420410156,299.3944396972656,279.75,36263.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757977724075316,1.0,0.0,0.0,3.648121118545532,3.6481451988220215,8.880384712028899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7727.48095703125,0.0,1533.0513916015625,1895.4371337890625,0.0,4092.089599609375,0.9050264954566956,1.0,0.0,3.0,1.0,0.0
12415620,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7731392979621887,0.2698030769824981,0.2452224344015121,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9622823596000672,0.5153184533119202,0.4892438352108001,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6285694241523743,0.4127821624279022,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.845730721950531,0.3561703264713287,0.339496374130249,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7342589497566223,0.2293855249881744,1.044076442718506,284.9007568359375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2504577636719,284.9023132324219,1.0,0.5707820653915405,1.0,1.0,0.0,1.0,-3.038809299468994,3.038801908493042,7.421588179568062e-06,2.345912218093872,0.8964799642562866,0.8964799642562866,0.0,144.59483337402344,151.0,56953.84765625,-0.0,2353.352783203125,1.0,279.7421264648437,283.47589111328125,294.4186096191406,298.0314025878906,313.1693420410156,299.3944396972656,280.04998779296875,36126.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967382311820984,1.0,0.0,0.0,3.642552614212036,3.642576694488525,8.853295980770781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7530.8046875,0.0,1525.8402099609375,1895.4371337890625,0.0,4018.11279296875,0.9037137627601624,1.0,0.0,3.0,1.0,0.0
12415680,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7731392979621887,0.2698030769824981,0.2452224344015121,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9622823596000672,0.5153184533119202,0.4892438352108001,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6285694241523743,0.4127821624279022,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.845730721950531,0.3561703264713287,0.339496374130249,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7342589497566223,0.2293855249881744,1.044076442718506,284.9007568359375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2504577636719,284.9023132324219,1.0,0.5707820653915405,1.0,1.0,0.0,1.0,-3.038809299468994,3.038801908493042,7.421588179568062e-06,2.345912218093872,0.8964799642562866,0.8964799642562866,0.0,144.59483337402344,151.0,56953.84765625,-0.0,2353.352783203125,1.0,279.7421264648437,283.47589111328125,294.4186096191406,298.0314025878906,313.1693420410156,299.3944396972656,280.04998779296875,36126.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967382311820984,1.0,0.0,0.0,3.642552614212036,3.642576694488525,8.853295980770781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7530.8046875,0.0,1525.8402099609375,1895.4371337890625,0.0,4018.11279296875,0.9037137627601624,1.0,0.0,3.0,1.0,0.0
12415740,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7715893983840942,0.2705475687980652,0.2457873076200485,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9593061208724976,0.515143632888794,0.4889162182807922,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9990000128746032,0.6330090761184692,0.4162009954452514,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8441187143325806,0.3571237027645111,0.3402629494667053,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7330583930015564,0.2301762253046035,1.0471571683883667,285.094482421875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.26080322265625,285.09600830078125,1.0,0.5730446577072144,1.0,1.0,0.0,1.0,-3.047823905944824,3.047816514968872,7.465510407200782e-06,2.352797269821167,0.8999981880187988,0.8999981880187988,0.0,146.34368896484375,154.0,55688.34375,-0.0,2379.0322265625,1.0,280.0417175292969,283.68975830078125,294.40057373046875,297.922119140625,313.1693420410156,299.3944396972656,280.3500061035156,35905.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580789804458618,1.0,0.0,0.0,3.645373582839966,3.645397424697876,8.867012866176083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7380.04248046875,0.0,1527.3233642578125,1895.4371337890625,0.0,3935.443359375,0.9041978120803832,1.0,0.0,3.0,1.0,0.0
12415800,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7715893983840942,0.2705475687980652,0.2457873076200485,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9593061208724976,0.515143632888794,0.4889162182807922,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9990000128746032,0.6330090761184692,0.4162009954452514,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8441187143325806,0.3571237027645111,0.3402629494667053,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7330583930015564,0.2301762253046035,1.0471571683883667,285.094482421875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.26080322265625,285.09600830078125,1.0,0.5730446577072144,1.0,1.0,0.0,1.0,-3.047823905944824,3.047816514968872,7.465510407200782e-06,2.352797269821167,0.8999981880187988,0.8999981880187988,0.0,146.34368896484375,154.0,55688.34375,-0.0,2379.0322265625,1.0,280.0417175292969,283.68975830078125,294.40057373046875,297.922119140625,313.1693420410156,299.3944396972656,280.3500061035156,35905.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580789804458618,1.0,0.0,0.0,3.645373582839966,3.645397424697876,8.867012866176083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7380.04248046875,0.0,1527.3233642578125,1895.4371337890625,0.0,3935.443359375,0.9041978120803832,1.0,0.0,3.0,1.0,0.0
12415860,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.7707030773162842,0.2716901898384094,0.2467833906412124,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9569911360740662,0.5155298709869385,0.4892167448997497,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9990000128746032,0.6381943225860596,0.4193164706230163,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.8431563973426819,0.3585791885852813,0.3415803611278534,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.732521653175354,0.2314151525497436,1.05249285697937,285.28387451171875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2762145996094,285.2851867675781,1.0,0.5758954286575317,1.0,1.0,0.0,1.0,-3.0611226558685303,3.061115264892578,7.530758011853322e-06,2.3630449771881104,0.906016767024994,0.906016767024994,0.0,148.1568603515625,157.0,54473.515625,-0.0,2413.16259765625,1.0,280.3417663574219,283.8988647460937,294.3887634277344,297.8326416015625,313.1693420410156,299.3944396972656,280.04998779296875,35661.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497218132019044,1.0,0.0,0.0,3.657339811325073,3.6573638916015625,8.925322276809311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8109.28759765625,0.0,1538.8094482421875,1895.4371337890625,0.0,3860.45556640625,0.906707763671875,1.0,0.0,3.0,1.0,0.0
12415920,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.7707030773162842,0.2716901898384094,0.2467833906412124,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9569911360740662,0.5155298709869385,0.4892167448997497,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9990000128746032,0.6381943225860596,0.4193164706230163,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.8431563973426819,0.3585791885852813,0.3415803611278534,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.732521653175354,0.2314151525497436,1.05249285697937,285.28387451171875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2762145996094,285.2851867675781,1.0,0.5758954286575317,1.0,1.0,0.0,1.0,-3.0611226558685303,3.061115264892578,7.530758011853322e-06,2.3630449771881104,0.906016767024994,0.906016767024994,0.0,148.1568603515625,157.0,54473.515625,-0.0,2413.16259765625,1.0,280.3417663574219,283.8988647460937,294.3887634277344,297.8326416015625,313.1693420410156,299.3944396972656,280.04998779296875,35661.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497218132019044,1.0,0.0,0.0,3.657339811325073,3.6573638916015625,8.925322276809311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8109.28759765625,0.0,1538.8094482421875,1895.4371337890625,0.0,3860.45556640625,0.906707763671875,1.0,0.0,3.0,1.0,0.0
12415980,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.7680802345275879,0.2716583609580993,0.2472127079963684,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9526211023330688,0.5144859552383423,0.4888122975826263,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9990000128746032,0.6412591934204102,0.4243335425853729,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8406632542610168,0.3590189218521118,0.3424458503723144,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7307518720626831,0.2320105284452438,1.0567585229873655,285.1080017089844,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.27264404296875,285.1064147949219,1.0,0.5790116786956787,1.0,1.0,0.0,1.0,-3.073359966278076,3.073352336883545,7.5913940236205235e-06,2.372619390487671,0.9067206382751464,0.9067206382751464,0.0,150.73570251464844,160.0,55820.8125,-0.0,2449.57275390625,1.0,280.0577087402344,283.6990661621094,294.4383850097656,298.03564453125,313.1693420410156,299.3944396972656,279.75,35756.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612651467323304,1.0,0.0,0.0,3.6671998500823975,3.667224168777466,8.973512422016938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8329.7275390625,0.0,1550.5604248046875,1895.4371337890625,0.0,3963.855224609375,0.9089505672454834,1.0,0.0,3.0,1.0,0.0
12416040,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.7680802345275879,0.2716583609580993,0.2472127079963684,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9526211023330688,0.5144859552383423,0.4888122975826263,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9990000128746032,0.6412591934204102,0.4243335425853729,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8406632542610168,0.3590189218521118,0.3424458503723144,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7307518720626831,0.2320105284452438,1.0567585229873655,285.1080017089844,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.27264404296875,285.1064147949219,1.0,0.5790116786956787,1.0,1.0,0.0,1.0,-3.073359966278076,3.073352336883545,7.5913940236205235e-06,2.372619390487671,0.9067206382751464,0.9067206382751464,0.0,150.73570251464844,160.0,55820.8125,-0.0,2449.57275390625,1.0,280.0577087402344,283.6990661621094,294.4383850097656,298.03564453125,313.1693420410156,299.3944396972656,279.75,35756.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612651467323304,1.0,0.0,0.0,3.6671998500823975,3.667224168777466,8.973512422016938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8329.7275390625,0.0,1550.5604248046875,1895.4371337890625,0.0,3963.855224609375,0.9089505672454834,1.0,0.0,3.0,1.0,0.0
12416100,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7656534910202026,0.2711750268936157,0.2469828277826309,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9490740299224854,0.5133708119392395,0.4880213439464569,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9990000128746032,0.6416499614715576,0.4279740154743194,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8383833765983582,0.3587542176246643,0.3424164056777954,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7289455533027649,0.2319344878196716,1.057297945022583,284.9637756347656,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2627868652344,284.9551086425781,1.0,0.5804787278175354,1.0,1.0,0.0,1.0,-3.0771255493164062,3.077118158340454,7.610155080328695e-06,2.3755877017974854,0.9054172039031982,0.9054172039031982,0.0,152.41334533691406,160.0,56978.01171875,-0.0,2465.47119140625,1.0,279.8007202148437,283.5307006835937,294.4535522460937,298.1859741210937,313.1693420410156,299.3944396972656,279.75,35860.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693418741226196,1.0,0.0,0.0,3.669600009918213,3.669624090194702,8.985261956695467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8106.181640625,0.0,1554.0374755859375,1895.4371337890625,0.0,4035.4091796875,0.9095211625099182,1.0,0.0,3.0,1.0,0.0
12416160,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.762628436088562,0.2704674899578094,0.2464814335107803,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9447380900382996,0.5119672417640686,0.4868647158145904,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6413806676864624,0.4322263896465301,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8355382084846497,0.3582366406917572,0.3420864343643188,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7265989780426025,0.2316380441188812,1.0567013025283811,284.9082946777344,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2489929199219,284.9065246582031,1.0,0.5818268656730652,1.0,1.0,0.0,1.0,-3.0791337490081787,3.0791261196136475,7.620234555361094e-06,2.377197742462158,0.9045381546020508,0.9045381546020508,0.0,154.29148864746094,163.0,57087.7265625,-0.0,2479.1298828125,1.0,279.7579650878906,283.4796142578125,294.4208374023437,298.11590576171875,313.1693420410156,299.3944396972656,279.45001220703125,35955.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732385277748108,1.0,0.0,0.0,3.6695852279663086,3.669609308242798,8.985189765553514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8499.9326171875,0.0,1554.729248046875,1895.4371337890625,0.0,4069.677001953125,0.9096113443374634,1.0,0.0,3.0,1.0,0.0
12416220,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7561201453208923,0.2686896622180938,0.2451469749212265,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9352597594261168,0.5086876749992371,0.484093427658081,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.9990000128746032,0.639397382736206,0.4412530958652496,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.8293524980545044,0.3567688167095184,0.3409961462020874,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.7212680578231812,0.2306222319602966,1.0535212755203247,284.70574951171875,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2161560058594,284.7038879394531,1.0,0.5841831564903259,1.0,1.0,0.0,1.0,-3.079920768737793,3.0799131393432617,7.624380032211775e-06,2.3779096603393555,0.8996291160583496,0.8996291160583496,0.0,158.194091796875,166.0,58213.3046875,-0.0,2501.123291015625,1.0,279.4580993652344,283.2601013183594,294.3838195800781,298.1556701660156,313.1693420410156,299.3944396972656,279.1499938964844,36205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834414720535278,1.0,0.0,0.0,3.662700653076172,3.662724733352661,8.951506629273354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8655.2080078125,0.0,1548.8909912109375,1895.4371337890625,0.0,4158.56591796875,0.9082375764846802,1.0,0.0,3.0,1.0,0.0
12416280,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7561201453208923,0.2686896622180938,0.2451469749212265,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9352597594261168,0.5086876749992371,0.484093427658081,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.9990000128746032,0.639397382736206,0.4412530958652496,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.8293524980545044,0.3567688167095184,0.3409961462020874,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.7212680578231812,0.2306222319602966,1.0535212755203247,284.70574951171875,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2161560058594,284.7038879394531,1.0,0.5841831564903259,1.0,1.0,0.0,1.0,-3.079920768737793,3.0799131393432617,7.624380032211775e-06,2.3779096603393555,0.8996291160583496,0.8996291160583496,0.0,158.194091796875,166.0,58213.3046875,-0.0,2501.123291015625,1.0,279.4580993652344,283.2601013183594,294.3838195800781,298.1556701660156,313.1693420410156,299.3944396972656,279.1499938964844,36205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834414720535278,1.0,0.0,0.0,3.662700653076172,3.662724733352661,8.951506629273354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8655.2080078125,0.0,1548.8909912109375,1895.4371337890625,0.0,4158.56591796875,0.9082375764846802,1.0,0.0,3.0,1.0,0.0
12416340,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000915527344,0.7482709884643555,0.2665378451347351,0.2434928268194198,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991760253906,0.9235903024673462,0.5049313306808472,0.4808790385723114,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989624023437,0.996342122554779,0.6361839771270752,0.4458135664463043,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996032714844,0.8216540217399597,0.3548738956451416,0.3395093381404876,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004272460937,0.7142723798751831,0.2291750609874725,1.0484498739242554,284.499267578125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1806030273437,284.4968566894531,1.0,0.5857990980148315,1.0,1.0,0.0,1.0,-3.071772813796997,3.071765184402466,7.584690592921106e-06,2.3718693256378174,0.8919543623924255,0.8919543623924255,0.0,162.89187622070312,169.0,59139.37109375,-0.0,2510.196533203125,1.0,279.1582336425781,283.03985595703125,294.3410339355469,298.1775207519531,313.1693420410156,299.3944396972656,279.45001220703125,36498.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923214316368104,1.0,0.0,0.0,3.645024061203003,3.645048141479492,8.865313247952145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7823.3271484375,0.0,1531.364501953125,1895.4371337890625,0.0,4234.87158203125,0.9044829607009888,1.0,0.0,3.0,1.0,0.0
