time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416400,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000915527344,0.7482709884643555,0.2665378451347351,0.2434928268194198,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991760253906,0.9235903024673462,0.5049313306808472,0.4808790385723114,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989624023437,0.996342122554779,0.6361839771270752,0.4458135664463043,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996032714844,0.8216540217399597,0.3548738956451416,0.3395093381404876,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004272460937,0.7142723798751831,0.2291750609874725,1.0484498739242554,284.499267578125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1806030273437,284.4968566894531,1.0,0.5857990980148315,1.0,1.0,0.0,1.0,-3.071772813796997,3.071765184402466,7.584690592921106e-06,2.3718693256378174,0.8919543623924255,0.8919543623924255,0.0,162.89187622070312,169.0,59139.37109375,-0.0,2510.196533203125,1.0,279.1582336425781,283.03985595703125,294.3410339355469,298.1775207519531,313.1693420410156,299.3944396972656,279.45001220703125,36498.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923214316368104,1.0,0.0,0.0,3.645024061203003,3.645048141479492,8.865313247952145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7823.3271484375,0.0,1531.364501953125,1895.4371337890625,0.0,4234.87158203125,0.9044829607009888,1.0,0.0,3.0,1.0,0.0
12416460,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.7417334914207458,0.2653093039989471,0.2422608733177185,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.9136242866516112,0.5023621916770935,0.478239506483078,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.9902154207229614,0.6360144019126892,0.4451784193515777,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.8149176239967346,0.3537599146366119,0.3383573293685913,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.7077372074127197,0.2281551510095596,1.0438973903656006,284.6483459472656,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1662292480469,284.64892578125,1.0,0.5866355895996094,1.0,1.0,0.0,1.0,-3.059396266937256,3.0593886375427246,7.523466592829209e-06,2.36221694946289,0.8891534209251404,0.8891534209251404,0.0,167.05043029785156,172.0,57424.96484375,-0.0,2508.53662109375,1.0,279.44207763671875,283.22296142578125,294.236572265625,297.89678955078125,313.1693420410156,299.3944396972656,279.75,36444.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98249351978302,1.0,0.0,0.0,3.62770938873291,3.62773323059082,8.781289011494664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7568.0546875,0.0,1511.81787109375,1895.4371337890625,0.0,4150.3603515625,0.9006102681159973,1.0,0.0,3.0,1.0,0.0
12416520,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.7417334914207458,0.2653093039989471,0.2422608733177185,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.9136242866516112,0.5023621916770935,0.478239506483078,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.9902154207229614,0.6360144019126892,0.4451784193515777,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.8149176239967346,0.3537599146366119,0.3383573293685913,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.7077372074127197,0.2281551510095596,1.0438973903656006,284.6483459472656,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1662292480469,284.64892578125,1.0,0.5866355895996094,1.0,1.0,0.0,1.0,-3.059396266937256,3.0593886375427246,7.523466592829209e-06,2.36221694946289,0.8891534209251404,0.8891534209251404,0.0,167.05043029785156,172.0,57424.96484375,-0.0,2508.53662109375,1.0,279.44207763671875,283.22296142578125,294.236572265625,297.89678955078125,313.1693420410156,299.3944396972656,279.75,36444.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98249351978302,1.0,0.0,0.0,3.62770938873291,3.62773323059082,8.781289011494664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7568.0546875,0.0,1511.81787109375,1895.4371337890625,0.0,4150.3603515625,0.9006102681159973,1.0,0.0,3.0,1.0,0.0
12416580,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7384498715400696,0.2649827897548675,0.241910845041275,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9083054661750792,0.5009976029396057,0.4768393039703369,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9874261021614076,0.637731671333313,0.446220725774765,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8113574385643005,0.3535472154617309,0.3380865156650543,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7041445374488831,0.2277947664260864,1.0421299934387207,284.8217163085937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1666259765625,284.822509765625,1.0,0.5877461433410645,1.0,1.0,0.0,1.0,-3.0560874938964844,3.056080102920532,7.507165719289333e-06,2.359646797180176,0.8888908624649048,0.8888908624649048,0.0,169.6352081298828,175.0,55809.015625,-0.0,2515.75439453125,1.0,279.74151611328125,283.42681884765625,294.189208984375,297.7303161621094,313.1693420410156,299.3944396972656,280.04998779296875,36277.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711704850196838,1.0,0.0,0.0,3.616755485534668,3.616779327392578,8.728339366825821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7374.6669921875,0.0,1498.55029296875,1895.4371337890625,0.0,4051.511474609375,0.898056149482727,1.0,0.0,3.0,1.0,0.0
12416640,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7384498715400696,0.2649827897548675,0.241910845041275,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9083054661750792,0.5009976029396057,0.4768393039703369,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9874261021614076,0.637731671333313,0.446220725774765,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8113574385643005,0.3535472154617309,0.3380865156650543,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7041445374488831,0.2277947664260864,1.0421299934387207,284.8217163085937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1666259765625,284.822509765625,1.0,0.5877461433410645,1.0,1.0,0.0,1.0,-3.0560874938964844,3.056080102920532,7.507165719289333e-06,2.359646797180176,0.8888908624649048,0.8888908624649048,0.0,169.6352081298828,175.0,55809.015625,-0.0,2515.75439453125,1.0,279.74151611328125,283.42681884765625,294.189208984375,297.7303161621094,313.1693420410156,299.3944396972656,280.04998779296875,36277.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711704850196838,1.0,0.0,0.0,3.616755485534668,3.616779327392578,8.728339366825821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7374.6669921875,0.0,1498.55029296875,1895.4371337890625,0.0,4051.511474609375,0.898056149482727,1.0,0.0,3.0,1.0,0.0
12416700,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7371982932090759,0.2649704813957214,0.2418815344572067,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9062235951423644,0.5005315542221069,0.4763587415218353,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.986400544643402,0.6388161778450012,0.4469273686408996,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8099725246429443,0.3536181151866913,0.3381292223930359,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7027772665023804,0.2277671694755554,1.0419577360153198,284.952880859375,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1688232421875,284.96063232421875,1.0,0.5884450674057007,1.0,1.0,0.0,1.0,-3.056166410446167,3.056159019470215,7.507605914724991e-06,2.359729766845703,0.890175461769104,0.890175461769104,0.0,170.79766845703125,175.0,54543.5625,-0.0,2521.966064453125,1.0,279.9977722167969,283.58642578125,294.1528625488281,297.5621337890625,313.1693420410156,299.3944396972656,280.04998779296875,36158.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639101624488832,1.0,0.0,0.0,3.614074230194092,3.614097833633423,8.71540237312729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7563.0068359375,0.0,1494.7413330078125,1895.4371337890625,0.0,3987.364013671875,0.8974118232727051,1.0,0.0,3.0,1.0,0.0
12416760,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7362566590309143,0.2650541067123413,0.2419847697019577,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9045655727386476,0.5001986622810364,0.4760671854019165,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9856812953948976,0.6400196552276611,0.4477943778038025,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8089048266410828,0.3537998795509338,0.3383186459541321,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.701737642288208,0.2278370559215545,1.0423356294631958,284.9955749511719,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1723937988281,284.9963073730469,1.0,0.5892664194107056,1.0,1.0,0.0,1.0,-3.0576627254486084,3.057655334472656,7.515022844017949e-06,2.3609118461608887,0.8909531235694885,0.8909531235694885,0.0,171.8562469482422,178.0,54296.7109375,-0.0,2530.33056640625,1.0,280.04156494140625,283.62994384765625,294.1577453613281,297.5990600585937,313.1693420410156,299.3944396972656,280.3500061035156,36059.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606466889381408,1.0,0.0,0.0,3.613903760910034,3.613927602767944,8.714580417290563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7202.833984375,0.0,1493.8194580078125,1895.4371337890625,0.0,3958.3486328125,0.8972699046134949,1.0,0.0,3.0,1.0,0.0
12416820,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.734346866607666,0.2653083503246307,0.2422586530447006,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.9012911915779114,0.4996822774410248,0.4756107926368713,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9841116666793824,0.6424919962882996,0.4495412707328796,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8067248463630676,0.3542902767658233,0.3388169407844543,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.6997005343437195,0.2281033396720886,1.0437120199203491,285.16583251953125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1799621582031,285.1664428710937,1.0,0.5911421179771423,1.0,1.0,0.0,1.0,-3.061795234680176,3.061787843704224,7.5355478657002095e-06,2.364185810089112,0.8952636122703552,0.8952636122703552,0.0,174.14486694335938,181.0,52859.7734375,-0.0,2550.15283203125,1.0,280.3414611816406,283.8292541503906,294.12921142578125,297.4787902832031,313.1693420410156,299.3944396972656,280.6499938964844,35821.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507667422294616,1.0,0.0,0.0,3.6199445724487305,3.6199681758880615,8.743737680561026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7044.24169921875,0.0,1498.6630859375,1895.4371337890625,0.0,3869.866943359375,0.8984529972076416,1.0,0.0,3.0,1.0,0.0
12416880,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.734346866607666,0.2653083503246307,0.2422586530447006,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.9012911915779114,0.4996822774410248,0.4756107926368713,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9841116666793824,0.6424919962882996,0.4495412707328796,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8067248463630676,0.3542902767658233,0.3388169407844543,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.6997005343437195,0.2281033396720886,1.0437120199203491,285.16583251953125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1799621582031,285.1664428710937,1.0,0.5911421179771423,1.0,1.0,0.0,1.0,-3.061795234680176,3.061787843704224,7.5355478657002095e-06,2.364185810089112,0.8952636122703552,0.8952636122703552,0.0,174.14486694335938,181.0,52859.7734375,-0.0,2550.15283203125,1.0,280.3414611816406,283.8292541503906,294.12921142578125,297.4787902832031,313.1693420410156,299.3944396972656,280.6499938964844,35821.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507667422294616,1.0,0.0,0.0,3.6199445724487305,3.6199681758880615,8.743737680561026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7044.24169921875,0.0,1498.6630859375,1895.4371337890625,0.0,3869.866943359375,0.8984529972076416,1.0,0.0,3.0,1.0,0.0
12416940,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.7324650883674622,0.2656536400318146,0.2426337897777557,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3317565917969,0.8980593681335449,0.4993254244327545,0.4753302931785583,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.98245507478714,0.6450221538543701,0.4513463079929352,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.8045369386672974,0.3549070954322815,0.3394592404365539,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.6977379322052002,0.2284898459911346,1.04574453830719,285.33172607421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1879577636719,285.3321533203125,1.0,0.593281090259552,1.0,1.0,0.0,1.0,-3.067293882369995,3.067286491394043,7.562879090983188e-06,2.368532657623291,0.9017579555511476,0.9017579555511476,0.0,176.60716247558594,184.0,51477.4140625,-0.0,2573.554931640625,1.0,280.6415710449219,284.0243835449219,294.10107421875,297.3634033203125,313.1693420410156,299.3944396972656,280.3500061035156,35582.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411774277687072,1.0,0.0,0.0,3.634939193725586,3.634963035583496,8.816325021143712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7711.345703125,0.0,1513.36572265625,1895.4371337890625,0.0,3783.145751953125,0.9016373753547668,1.0,0.0,3.0,1.0,0.0
12417000,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.7324650883674622,0.2656536400318146,0.2426337897777557,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3317565917969,0.8980593681335449,0.4993254244327545,0.4753302931785583,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.98245507478714,0.6450221538543701,0.4513463079929352,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.8045369386672974,0.3549070954322815,0.3394592404365539,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.6977379322052002,0.2284898459911346,1.04574453830719,285.33172607421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1879577636719,285.3321533203125,1.0,0.593281090259552,1.0,1.0,0.0,1.0,-3.067293882369995,3.067286491394043,7.562879090983188e-06,2.368532657623291,0.9017579555511476,0.9017579555511476,0.0,176.60716247558594,184.0,51477.4140625,-0.0,2573.554931640625,1.0,280.6415710449219,284.0243835449219,294.10107421875,297.3634033203125,313.1693420410156,299.3944396972656,280.3500061035156,35582.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411774277687072,1.0,0.0,0.0,3.634939193725586,3.634963035583496,8.816325021143712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7711.345703125,0.0,1513.36572265625,1895.4371337890625,0.0,3783.145751953125,0.9016373753547668,1.0,0.0,3.0,1.0,0.0
12417060,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7286404371261597,0.2646636962890625,0.2423011064529419,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8925004601478577,0.497361958026886,0.4741636514663696,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9784221053123474,0.6452243328094482,0.4521278738975525,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.8002379536628723,0.3543050289154053,0.339449793100357,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.6938839554786682,0.2280291616916656,1.0457850694656372,285.1337280273437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1781921386719,285.1310729980469,1.0,0.5952180027961731,1.0,1.0,0.0,1.0,-3.066484212875366,3.066476821899414,7.5595717135001905e-06,2.368194580078125,0.9026677012443542,0.9026677012443542,0.0,180.2174224853516,187.0,52642.12890625,-0.0,2590.875,1.0,280.3578796386719,283.8121032714844,294.1451416015625,297.5474548339844,313.1693420410156,299.3944396972656,280.04998779296875,35699.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521400928497314,1.0,0.0,0.0,3.647048711776733,3.647072792053223,8.875164780874911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7900.185546875,0.0,1527.64306640625,1895.4371337890625,0.0,3882.220947265625,0.904395878314972,1.0,0.0,3.0,1.0,0.0
12417120,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7286404371261597,0.2646636962890625,0.2423011064529419,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8925004601478577,0.497361958026886,0.4741636514663696,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9784221053123474,0.6452243328094482,0.4521278738975525,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.8002379536628723,0.3543050289154053,0.339449793100357,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.6938839554786682,0.2280291616916656,1.0457850694656372,285.1337280273437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1781921386719,285.1310729980469,1.0,0.5952180027961731,1.0,1.0,0.0,1.0,-3.066484212875366,3.066476821899414,7.5595717135001905e-06,2.368194580078125,0.9026677012443542,0.9026677012443542,0.0,180.2174224853516,187.0,52642.12890625,-0.0,2590.875,1.0,280.3578796386719,283.8121032714844,294.1451416015625,297.5474548339844,313.1693420410156,299.3944396972656,280.04998779296875,35699.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521400928497314,1.0,0.0,0.0,3.647048711776733,3.647072792053223,8.875164780874911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7900.185546875,0.0,1527.64306640625,1895.4371337890625,0.0,3882.220947265625,0.904395878314972,1.0,0.0,3.0,1.0,0.0
12417180,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7221421599388123,0.2623729109764099,0.2406920790672302,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8839102387428284,0.4937763512134552,0.471331775188446,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9711081385612488,0.6434290409088135,0.451323002576828,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7930620908737183,0.3523414731025696,0.3380933403968811,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6872714757919312,0.2264757454395294,1.0409531593322754,284.90838623046875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1539306640625,284.9053955078125,1.0,0.5962058305740356,1.0,1.0,0.0,1.0,-3.0527496337890625,3.0527420043945312,7.492472832382191e-06,2.357784509658813,0.9003200531005859,0.9003200531005859,0.0,185.0375518798828,190.0,53687.24609375,-0.0,2589.627685546875,1.0,280.0582275390625,283.57794189453125,294.1250305175781,297.6107788085937,313.1693420410156,299.3944396972656,279.75,35931.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634732007980348,1.0,0.0,0.0,3.650447368621826,3.650471448898315,8.891714173842047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8035.66259765625,0.0,1533.1522216796875,1895.4371337890625,0.0,3983.48486328125,0.905306339263916,1.0,0.0,3.0,1.0,0.0
12417240,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7221421599388123,0.2623729109764099,0.2406920790672302,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8839102387428284,0.4937763512134552,0.471331775188446,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9711081385612488,0.6434290409088135,0.451323002576828,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7930620908737183,0.3523414731025696,0.3380933403968811,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6872714757919312,0.2264757454395294,1.0409531593322754,284.90838623046875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1539306640625,284.9053955078125,1.0,0.5962058305740356,1.0,1.0,0.0,1.0,-3.0527496337890625,3.0527420043945312,7.492472832382191e-06,2.357784509658813,0.9003200531005859,0.9003200531005859,0.0,185.0375518798828,190.0,53687.24609375,-0.0,2589.627685546875,1.0,280.0582275390625,283.57794189453125,294.1250305175781,297.6107788085937,313.1693420410156,299.3944396972656,279.75,35931.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634732007980348,1.0,0.0,0.0,3.650447368621826,3.650471448898315,8.891714173842047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,8035.66259765625,0.0,1533.1522216796875,1895.4371337890625,0.0,3983.48486328125,0.905306339263916,1.0,0.0,3.0,1.0,0.0
12417300,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.7185755372047424,0.2609740793704986,0.2396378368139267,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.8793877363204956,0.4916525483131408,0.4695768058300018,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9670324921607972,0.6421433687210083,0.450637549161911,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7891936898231506,0.3510554134845733,0.3371045589447021,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.6836318969726562,0.2254261076450348,1.0372281074523926,284.74932861328125,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1400146484375,284.7392578125,1.0,0.5963446497917175,1.0,1.0,0.0,1.0,-3.042885065078736,3.042877674102783,7.444279162882594e-06,2.350228786468506,0.8974381685256958,0.8974381685256958,0.0,187.4662170410156,190.0,54653.046875,-0.0,2583.354736328125,1.0,279.80126953125,283.4017944335937,294.1278686523437,297.7269897460937,313.1693420410156,299.3944396972656,279.75,36084.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701660871505736,1.0,0.0,0.0,3.648379325866699,3.648403406143189,8.8816420884541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7798.43359375,0.0,1531.9964599609375,1895.4371337890625,0.0,4042.671630859375,0.9049124717712402,1.0,0.0,3.0,1.0,0.0
12417360,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7147096991539001,0.2594256103038788,0.2383965402841568,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.8746817111968994,0.4893335103988647,0.4675680696964264,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.9625932574272156,0.6406081318855286,0.4497044086456299,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7851134538650513,0.3495894372463226,0.3358968198299408,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.679757833480835,0.2242148667573928,1.0326298475265503,284.679443359375,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.12506103515625,284.6764221191406,1.0,0.5962419509887695,1.0,1.0,0.0,1.0,-3.030879497528076,3.030872106552124,7.385784101643367e-06,2.3410117626190186,0.8948886394500732,0.8948886394500732,0.0,189.9303131103516,193.0,54581.7734375,-0.0,2573.20654296875,1.0,279.7581481933594,283.3434753417969,294.0903625488281,297.63653564453125,313.1693420410156,299.3944396972656,280.04998779296875,36222.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725265502929688,1.0,0.0,0.0,3.643069267272949,3.64309334754944,8.855807323016052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7268.25634765625,0.0,1527.1358642578125,1895.4371337890625,0.0,4063.428466796875,0.9038530588150024,1.0,0.0,3.0,1.0,0.0
12417420,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7087143063545227,0.2574798762798309,0.2364735454320907,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8676507472991943,0.4860812723636627,0.4642528295516968,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.956078827381134,0.6394040584564209,0.448584645986557,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7790175080299377,0.3476225435733795,0.333906352519989,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6737867593765259,0.2224070429801941,1.0243659019470217,284.816162109375,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1097412109375,284.81622314453125,1.0,0.5958718061447144,1.0,1.0,0.0,1.0,-3.010897397994995,3.010890245437622,7.288491360668559e-06,2.325480699539185,0.8942395448684692,0.8942395448684692,0.0,193.5581817626953,196.0,52929.10546875,-0.0,2554.007568359375,1.0,280.0421142578125,283.51953125,293.99169921875,297.36553955078125,313.1693420410156,299.3944396972656,280.3500061035156,36173.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960963010787964,1.0,0.0,0.0,3.635901927947998,3.635925769805908,8.820995276437316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7042.8544921875,0.0,1518.836181640625,1895.4371337890625,0.0,3961.165283203125,0.9022486805915833,1.0,0.0,3.0,1.0,0.0
12417480,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7087143063545227,0.2574798762798309,0.2364735454320907,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8676507472991943,0.4860812723636627,0.4642528295516968,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.956078827381134,0.6394040584564209,0.448584645986557,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7790175080299377,0.3476225435733795,0.333906352519989,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6737867593765259,0.2224070429801941,1.0243659019470217,284.816162109375,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1097412109375,284.81622314453125,1.0,0.5958718061447144,1.0,1.0,0.0,1.0,-3.010897397994995,3.010890245437622,7.288491360668559e-06,2.325480699539185,0.8942395448684692,0.8942395448684692,0.0,193.5581817626953,196.0,52929.10546875,-0.0,2554.007568359375,1.0,280.0421142578125,283.51953125,293.99169921875,297.36553955078125,313.1693420410156,299.3944396972656,280.3500061035156,36173.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960963010787964,1.0,0.0,0.0,3.635901927947998,3.635925769805908,8.820995276437316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7042.8544921875,0.0,1518.836181640625,1895.4371337890625,0.0,3961.165283203125,0.9022486805915833,1.0,0.0,3.0,1.0,0.0
12417540,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7053338885307312,0.2565867304801941,0.2355889528989792,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8635852336883545,0.4841428101062774,0.4622929990291595,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.952733278274536,0.6396545767784119,0.4486504197120666,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7756305932998657,0.3466750681400299,0.332921028137207,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6703324317932129,0.2213866114616394,1.0195213556289673,284.9781494140625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1073303222656,284.9784545898437,1.0,0.595928966999054,1.0,1.0,0.0,1.0,-3.000540971755981,3.0005338191986084,7.238378657348221e-06,2.3174564838409424,0.8959839344024658,0.8959839344024658,0.0,195.8053741455078,199.0,51359.93359375,-0.0,2546.00244140625,1.0,280.3416442871094,283.7168273925781,293.9547424316406,297.21295166015625,313.1693420410156,299.3944396972656,280.6499938964844,36019.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478184580802916,1.0,0.0,0.0,3.634603977203369,3.6346278190612793,8.814699299364293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6874.4345703125,0.0,1516.25439453125,1895.4371337890625,0.0,3843.28759765625,0.9018603563308716,1.0,0.0,3.0,1.0,0.0
12417600,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7053338885307312,0.2565867304801941,0.2355889528989792,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8635852336883545,0.4841428101062774,0.4622929990291595,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.952733278274536,0.6396545767784119,0.4486504197120666,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7756305932998657,0.3466750681400299,0.332921028137207,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6703324317932129,0.2213866114616394,1.0195213556289673,284.9781494140625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1073303222656,284.9784545898437,1.0,0.595928966999054,1.0,1.0,0.0,1.0,-3.000540971755981,3.0005338191986084,7.238378657348221e-06,2.3174564838409424,0.8959839344024658,0.8959839344024658,0.0,195.8053741455078,199.0,51359.93359375,-0.0,2546.00244140625,1.0,280.3416442871094,283.7168273925781,293.9547424316406,297.21295166015625,313.1693420410156,299.3944396972656,280.6499938964844,36019.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478184580802916,1.0,0.0,0.0,3.634603977203369,3.6346278190612793,8.814699299364293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6874.4345703125,0.0,1516.25439453125,1895.4371337890625,0.0,3843.28759765625,0.9018603563308716,1.0,0.0,3.0,1.0,0.0
12417660,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7029617428779602,0.2561575770378113,0.235204666852951,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8605415225028992,0.4828206598758697,0.4610224366188049,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.9503964185714722,0.6404476761817932,0.4491923451423645,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7732269167900085,0.3462475538253784,0.33250492811203,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.6678996086120605,0.2208333760499954,1.017008900642395,285.1419372558594,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.110595703125,285.14227294921875,1.0,0.5965104699134827,1.0,1.0,0.0,1.0,-2.995678424835205,2.995671272277832,7.215028745122254e-06,2.3137400150299072,0.8999301791191101,0.8999301791191101,0.0,197.7883453369141,202.0,49881.92578125,-0.0,2546.99658203125,1.0,280.64166259765625,283.914306640625,293.93389892578125,297.095947265625,313.1693420410156,299.3944396972656,280.95001220703125,35822.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357830286026,1.0,0.0,0.0,3.640664577484131,3.64068865776062,8.84412031609827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6724.46728515625,0.0,1521.4794921875,1895.4371337890625,0.0,3734.0322265625,0.9030817747116088,1.0,0.0,3.0,1.0,0.0
12417720,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7029617428779602,0.2561575770378113,0.235204666852951,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8605415225028992,0.4828206598758697,0.4610224366188049,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.9503964185714722,0.6404476761817932,0.4491923451423645,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7732269167900085,0.3462475538253784,0.33250492811203,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.6678996086120605,0.2208333760499954,1.017008900642395,285.1419372558594,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.110595703125,285.14227294921875,1.0,0.5965104699134827,1.0,1.0,0.0,1.0,-2.995678424835205,2.995671272277832,7.215028745122254e-06,2.3137400150299072,0.8999301791191101,0.8999301791191101,0.0,197.7883453369141,202.0,49881.92578125,-0.0,2546.99658203125,1.0,280.64166259765625,283.914306640625,293.93389892578125,297.095947265625,313.1693420410156,299.3944396972656,280.95001220703125,35822.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357830286026,1.0,0.0,0.0,3.640664577484131,3.64068865776062,8.84412031609827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6724.46728515625,0.0,1521.4794921875,1895.4371337890625,0.0,3734.0322265625,0.9030817747116088,1.0,0.0,3.0,1.0,0.0
12417780,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.7008534669876099,0.255947858095169,0.2350588142871856,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8577504754066467,0.4818084836006164,0.4600985646247864,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9482065439224244,0.6414614319801331,0.4499269425868988,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.7710842490196228,0.3460854291915893,0.332387238740921,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.6658087372779846,0.2205412834882736,1.0158655643463137,285.3039855957031,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1162414550781,285.30419921875,1.0,0.5975269675254822,1.0,1.0,0.0,1.0,-2.993757486343384,2.9937503337860107,7.2059460762829985e-06,2.312328338623047,0.9060273170471193,0.9060273170471193,0.0,199.9118194580078,205.0,48463.48828125,-0.0,2554.230712890625,1.0,280.9417419433594,284.1093139648437,293.9137268066406,296.98712158203125,313.1693420410156,299.3944396972656,280.6499938964844,35608.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246028065681458,1.0,0.0,0.0,3.654699563980103,3.654723644256592,8.912441558095452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7360.65771484375,0.0,1535.4698486328125,1895.4371337890625,0.0,3631.57373046875,0.906075358390808,1.0,0.0,3.0,1.0,0.0
12417840,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.7008534669876099,0.255947858095169,0.2350588142871856,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8577504754066467,0.4818084836006164,0.4600985646247864,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9482065439224244,0.6414614319801331,0.4499269425868988,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.7710842490196228,0.3460854291915893,0.332387238740921,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.6658087372779846,0.2205412834882736,1.0158655643463137,285.3039855957031,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1162414550781,285.30419921875,1.0,0.5975269675254822,1.0,1.0,0.0,1.0,-2.993757486343384,2.9937503337860107,7.2059460762829985e-06,2.312328338623047,0.9060273170471193,0.9060273170471193,0.0,199.9118194580078,205.0,48463.48828125,-0.0,2554.230712890625,1.0,280.9417419433594,284.1093139648437,293.9137268066406,296.98712158203125,313.1693420410156,299.3944396972656,280.6499938964844,35608.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246028065681458,1.0,0.0,0.0,3.654699563980103,3.654723644256592,8.912441558095452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7360.65771484375,0.0,1535.4698486328125,1895.4371337890625,0.0,3631.57373046875,0.906075358390808,1.0,0.0,3.0,1.0,0.0
12417900,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.6994481086730957,0.2554508745670318,0.234896183013916,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.856009304523468,0.4808321595191955,0.4595300257205963,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.9466018676757812,0.6412048935890198,0.4501202404499054,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.7696977853775024,0.3456616699695587,0.3322614133358001,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.6645119190216064,0.22018563747406,1.0152122974395752,285.1656799316406,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.1146240234375,285.1561584472656,1.0,0.5981032848358154,1.0,1.0,0.0,1.0,-2.992181301116944,2.9921741485595703,7.198659659479745e-06,2.31123948097229,0.9061470627784728,0.9061470627784728,0.0,201.26095581054688,205.0,49520.11328125,-0.0,2558.14501953125,1.0,280.69842529296875,283.9501647949219,293.975341796875,297.2061767578125,313.1693420410156,299.3944396972656,280.6499938964844,35664.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314348697662354,1.0,0.0,0.0,3.661194324493408,3.6612184047698975,8.944145974965068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7189.91552734375,0.0,1543.139892578125,1895.4371337890625,0.0,3694.286376953125,0.9075133204460144,1.0,0.0,3.0,1.0,0.0
12417960,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6969460248947144,0.2544935941696167,0.2342909723520279,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8532277941703796,0.4792950451374054,0.4583916962146759,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9435855150222778,0.640170693397522,0.4496849775314331,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7673322558403015,0.3447937071323395,0.3317077159881592,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.6623364090919495,0.2195086032152176,1.0132155418395996,285.0997314453125,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1076965332031,285.0968322753906,1.0,0.5984988212585449,1.0,1.0,0.0,1.0,-2.986503839492798,2.986496686935425,7.171672677941388e-06,2.306985378265381,0.9064425230026244,0.9064425230026244,0.0,203.19288635253903,208.0,49565.58984375,-0.0,2557.304443359375,1.0,280.6575927734375,283.8939819335937,293.9691467285156,297.17852783203125,313.1693420410156,299.3944396972656,280.3500061035156,35739.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356834292411804,1.0,0.0,0.0,3.665369272232056,3.665393590927124,8.964556172941229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7534.23193359375,0.0,1548.374755859375,1895.4371337890625,0.0,3733.122802734375,0.9085226655006408,1.0,0.0,3.0,1.0,0.0
12418020,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6903923749923706,0.2517793178558349,0.2322911322116851,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8463279604911804,0.4752160906791687,0.4550808370113373,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9356145858764648,0.6368025541305542,0.4478046000003814,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7612611651420593,0.3422035276889801,0.3297438621520996,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6566950678825378,0.2174730598926544,1.006112575531006,284.8696594238281,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08740234375,284.86651611328125,1.0,0.5986745953559875,1.0,1.0,0.0,1.0,-2.966970920562744,2.966963768005371,7.078574071783805e-06,2.292072534561157,0.9017314910888672,0.9017314910888672,0.0,207.70437622070312,196.0,50533.1015625,-0.0,2543.58642578125,1.0,280.35809326171875,283.6580810546875,293.9534606933594,297.24298095703125,313.1693420410156,299.3944396972656,280.04998779296875,36059.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475094079971312,1.0,0.0,0.0,3.664933204650879,3.664957284927368,8.962422270997195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7653.02783203125,0.0,1550.2904052734375,1895.4371337890625,0.0,3840.497314453125,0.9086143970489502,1.0,0.0,3.0,1.0,0.0
12418080,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6903923749923706,0.2517793178558349,0.2322911322116851,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8463279604911804,0.4752160906791687,0.4550808370113373,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9356145858764648,0.6368025541305542,0.4478046000003814,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7612611651420593,0.3422035276889801,0.3297438621520996,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6566950678825378,0.2174730598926544,1.006112575531006,284.8696594238281,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08740234375,284.86651611328125,1.0,0.5986745953559875,1.0,1.0,0.0,1.0,-2.966970920562744,2.966963768005371,7.078574071783805e-06,2.292072534561157,0.9017314910888672,0.9017314910888672,0.0,207.70437622070312,196.0,50533.1015625,-0.0,2543.58642578125,1.0,280.35809326171875,283.6580810546875,293.9534606933594,297.24298095703125,313.1693420410156,299.3944396972656,280.04998779296875,36059.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475094079971312,1.0,0.0,0.0,3.664933204650879,3.664957284927368,8.962422270997195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7653.02783203125,0.0,1550.2904052734375,1895.4371337890625,0.0,3840.497314453125,0.9086143970489502,1.0,0.0,3.0,1.0,0.0
12418140,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.6880655288696289,0.248972088098526,0.2298869341611862,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8443693518638611,0.4710835516452789,0.451363742351532,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.9339637756347656,0.6329752206802368,0.4453517496585846,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.759595513343811,0.3394085764884949,0.3272530138492584,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.653076171875,0.6548117995262146,0.2152478098869323,0.9966771006584167,284.6510009765625,285.15826416015625,293.9820251464844,290.8880920410156,293.9840393066406,297.0682067871094,284.646728515625,1.0,0.5946024656295776,1.0,1.0,0.0,1.0,-2.942337274551392,2.9423303604125977,6.961815870454302e-06,2.273171186447144,0.893314003944397,0.893314003944397,0.0,206.466064453125,196.0,51365.31640625,-0.0,2491.650634765625,1.0,280.0641784667969,283.4333190917969,293.9324645996094,297.2909240722656,313.1693420410156,299.3944396972656,280.04998779296875,36459.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956573724746704,1.0,0.0,0.0,3.650915145874024,3.6509392261505127,8.893993026504177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7338.740234375,0.0,1537.625732421875,1895.4371337890625,0.0,3921.9853515625,0.9057375192642212,1.0,0.0,3.0,1.0,0.0
