time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418200,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.6878889799118042,0.2484696805477142,0.2294095158576965,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.8443008661270142,0.4703379273414612,0.4506358504295349,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9340415000915528,0.6322757601737976,0.4448425769805908,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.7595500946044922,0.3388961553573608,0.326749175786972,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.639404296875,0.6546846032142639,0.2148343026638031,0.9947505593299866,284.6379089355469,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0650634765625,284.6347351074219,1.0,0.5936248302459717,1.0,1.0,0.0,1.0,-2.9373552799224854,2.9373483657836914,6.938272235856857e-06,2.269327640533448,0.8918259739875793,0.8918259739875793,0.0,205.8670654296875,184.0,51294.82421875,-0.0,2479.489990234375,1.0,280.0581970214844,283.4238586425781,293.9186706542969,297.261962890625,313.1693420410156,299.3944396972656,280.3500061035156,36519.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95675128698349,1.0,0.0,0.0,3.647198677062988,3.6472227573394775,8.875894650373084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6911.3701171875,0.0,1533.9373779296875,1895.4371337890625,0.0,3923.574462890625,0.9049549102783204,1.0,0.0,3.0,1.0,0.0
12418260,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.689954936504364,0.2462473809719085,0.2268371731042862,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.8471556305885315,0.4667090177536011,0.4465504884719848,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.939115583896637,0.6296042799949646,0.4423384666442871,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7622950673103333,0.3364723324775696,0.3239030838012695,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.6564607620239258,0.2127358764410019,0.9832037687301636,284.7781066894531,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0541381835937,284.7783203125,1.0,0.5860975384712219,1.0,1.0,0.0,1.0,-2.9090309143066406,2.909024238586426,6.804854365327628e-06,2.2473323345184326,0.8850566148757935,0.8850566148757935,0.0,199.01858520507807,172.0,49510.46484375,-0.0,2393.953857421875,1.0,280.3420715332031,283.6063537597656,293.8125915527344,296.9769897460937,313.1693420410156,299.3944396972656,280.6499938964844,36662.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436416029930116,1.0,0.0,0.0,3.622417688369751,3.622441530227661,8.75568900937651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6689.07275390625,0.0,1507.6185302734375,1895.4371337890625,0.0,3805.504150390625,0.899551510810852,1.0,0.0,3.0,1.0,0.0
12418320,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.689954936504364,0.2462473809719085,0.2268371731042862,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.8471556305885315,0.4667090177536011,0.4465504884719848,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.939115583896637,0.6296042799949646,0.4423384666442871,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7622950673103333,0.3364723324775696,0.3239030838012695,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.6564607620239258,0.2127358764410019,0.9832037687301636,284.7781066894531,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0541381835937,284.7783203125,1.0,0.5860975384712219,1.0,1.0,0.0,1.0,-2.9090309143066406,2.909024238586426,6.804854365327628e-06,2.2473323345184326,0.8850566148757935,0.8850566148757935,0.0,199.01858520507807,172.0,49510.46484375,-0.0,2393.953857421875,1.0,280.3420715332031,283.6063537597656,293.8125915527344,296.9769897460937,313.1693420410156,299.3944396972656,280.6499938964844,36662.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436416029930116,1.0,0.0,0.0,3.622417688369751,3.622441530227661,8.75568900937651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6689.07275390625,0.0,1507.6185302734375,1895.4371337890625,0.0,3805.504150390625,0.899551510810852,1.0,0.0,3.0,1.0,0.0
12418380,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6967540979385376,0.2451788634061813,0.2253177613019943,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.854885995388031,0.4644852876663208,0.4438197016716003,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9504410028457642,0.6288302540779114,0.4412734508514404,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7696048021316528,0.3351694941520691,0.3220807015895843,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6622963547706604,0.21148781478405,0.9749943017959596,284.9480895996094,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0540771484375,284.9488220214844,1.0,0.5777897834777832,1.0,1.0,0.0,1.0,-2.890575885772705,2.8905692100524902,6.718670192640275e-06,2.233022928237915,0.8790919780731201,0.8790919780731201,0.0,188.834701538086,160.0,47782.76953125,-0.0,2310.8095703125,1.0,280.64141845703125,283.81414794921875,293.77081298828125,296.8100280761719,313.1693420410156,299.3944396972656,280.95001220703125,36706.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282610416412354,1.0,0.0,0.0,3.5960850715637207,3.596108675003052,8.628855994174955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6520.8876953125,0.0,1479.2135009765625,1895.4371337890625,0.0,3665.191650390625,0.8937179446220398,1.0,0.0,3.0,1.0,0.0
12418440,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6967540979385376,0.2451788634061813,0.2253177613019943,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.854885995388031,0.4644852876663208,0.4438197016716003,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9504410028457642,0.6288302540779114,0.4412734508514404,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7696048021316528,0.3351694941520691,0.3220807015895843,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6622963547706604,0.21148781478405,0.9749943017959596,284.9480895996094,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0540771484375,284.9488220214844,1.0,0.5777897834777832,1.0,1.0,0.0,1.0,-2.890575885772705,2.8905692100524902,6.718670192640275e-06,2.233022928237915,0.8790919780731201,0.8790919780731201,0.0,188.834701538086,160.0,47782.76953125,-0.0,2310.8095703125,1.0,280.64141845703125,283.81414794921875,293.77081298828125,296.8100280761719,313.1693420410156,299.3944396972656,280.95001220703125,36706.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282610416412354,1.0,0.0,0.0,3.5960850715637207,3.596108675003052,8.628855994174955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6520.8876953125,0.0,1479.2135009765625,1895.4371337890625,0.0,3665.191650390625,0.8937179446220398,1.0,0.0,3.0,1.0,0.0
12418500,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7012178897857666,0.2448558956384658,0.2247526496648788,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8599526286125183,0.4636488556861877,0.4427206218242645,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9572831392288208,0.6287620067596436,0.4409754276275635,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7743889689445496,0.3347536623477936,0.3213930428028106,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6662575602531433,0.2110681533813476,0.9717799425125122,285.0786437988281,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0562438964844,285.08709716796875,1.0,0.5735455751419067,1.0,1.0,0.0,1.0,-2.8835248947143555,2.8835182189941406,6.685936568828765e-06,2.2275779247283936,0.8768845796585083,0.8768845796585083,0.0,183.19747924804688,160.0,46460.94921875,-0.0,2270.71533203125,1.0,280.8970947265625,283.9772644042969,293.7360534667969,296.64373779296875,313.1693420410156,299.3944396972656,280.95001220703125,36694.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188389778137208,1.0,0.0,0.0,3.582682847976685,3.582706451416016,8.564658173781936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6679.16162109375,0.0,1464.65576171875,1895.4371337890625,0.0,3578.43994140625,0.8907631039619446,1.0,0.0,3.0,1.0,0.0
12418560,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7064186930656433,0.2446620017290115,0.2243392318487167,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8658929467201233,0.4629797041416168,0.4418302774429321,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.96480131149292,0.6288931965827942,0.4408788084983825,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7799790501594543,0.3344842493534088,0.3208753764629364,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.6709648370742798,0.2107747793197631,0.9692065715789796,285.12420654296875,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0597839355469,285.1251525878906,1.0,0.569317102432251,1.0,1.0,0.0,1.0,-2.878124237060547,2.878117561340332,6.660926374024712e-06,2.2234108448028564,0.8738035559654236,0.8738035559654236,0.0,177.28314208984375,148.0,46123.21875,-0.0,2232.295166015625,1.0,280.9412841796875,284.0259704589844,293.74609375,296.6786804199219,313.1693420410156,299.3944396972656,281.25,36699.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137945175170898,1.0,0.0,0.0,3.5699074268341064,3.5699307918548584,8.503685648975079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6370.10888671875,0.0,1450.9915771484375,1895.4371337890625,0.0,3531.7841796875,0.8878850340843201,1.0,0.0,3.0,1.0,0.0
12418620,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.7176913619041443,0.2444328516721725,0.2236415594816208,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8796045184135437,0.4618659317493438,0.4402450919151306,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.980275332927704,0.6293840408325195,0.4408150613307953,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.792790949344635,0.3341538906097412,0.3200320601463318,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.6819356083869934,0.2103899717330932,0.9649737477302552,285.30194091796875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0684509277344,285.3030090332031,1.0,0.5608842372894287,1.0,1.0,0.0,1.0,-2.869199752807617,2.8691930770874023,6.6197676460433286e-06,2.216554641723633,0.8691958785057068,0.8691958785057068,0.0,165.24647521972656,136.0,44507.13671875,-0.0,2158.03515625,1.0,281.240966796875,284.2381591796875,293.7216186523437,296.5542297363281,313.1693420410156,299.3944396972656,281.54998779296875,36661.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000771641731262,1.0,0.0,0.0,3.545071840286255,3.545094966888428,8.385778755837237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6228.84765625,0.0,1424.343994140625,1895.4371337890625,0.0,3404.303955078125,0.8823319673538208,1.0,0.0,3.0,1.0,0.0
12418680,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.7176913619041443,0.2444328516721725,0.2236415594816208,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8796045184135437,0.4618659317493438,0.4402450919151306,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.980275332927704,0.6293840408325195,0.4408150613307953,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.792790949344635,0.3341538906097412,0.3200320601463318,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.6819356083869934,0.2103899717330932,0.9649737477302552,285.30194091796875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0684509277344,285.3030090332031,1.0,0.5608842372894287,1.0,1.0,0.0,1.0,-2.869199752807617,2.8691930770874023,6.6197676460433286e-06,2.216554641723633,0.8691958785057068,0.8691958785057068,0.0,165.24647521972656,136.0,44507.13671875,-0.0,2158.03515625,1.0,281.240966796875,284.2381591796875,293.7216186523437,296.5542297363281,313.1693420410156,299.3944396972656,281.54998779296875,36661.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000771641731262,1.0,0.0,0.0,3.545071840286255,3.545094966888428,8.385778755837237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6228.84765625,0.0,1424.343994140625,1895.4371337890625,0.0,3404.303955078125,0.8823319673538208,1.0,0.0,3.0,1.0,0.0
12418740,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.7300055027008057,0.2443789392709732,0.2231108546257019,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.8959790468215942,0.460999071598053,0.438908964395523,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.9956650137901306,0.6301448941230774,0.4409509599208832,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.8078418970108032,0.3340369462966919,0.3194072544574737,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.6950724720954895,0.2102125883102417,0.9617420434951782,285.47967529296875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0783386230469,285.4807434082031,1.0,0.5525414943695068,1.0,1.0,0.0,1.0,-2.8624823093414307,2.862475633621216,6.5889266807062086e-06,2.211418867111206,0.8652755618095398,0.8652755618095398,0.0,153.07861328125,124.0,42919.078125,-0.0,2087.263671875,1.0,281.5407409667969,284.44952392578125,293.69390869140625,296.4294128417969,313.1693420410156,299.3944396972656,281.8500061035156,36604.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865690231323242,1.0,0.0,0.0,3.522347927093506,3.5223708152771,8.278616974166653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6094.8828125,0.0,1400.095947265625,1895.4371337890625,0.0,3278.107177734375,0.877236545085907,1.0,0.0,3.0,1.0,0.0
12418800,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.7300055027008057,0.2443789392709732,0.2231108546257019,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.8959790468215942,0.460999071598053,0.438908964395523,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.9956650137901306,0.6301448941230774,0.4409509599208832,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.8078418970108032,0.3340369462966919,0.3194072544574737,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.6950724720954895,0.2102125883102417,0.9617420434951782,285.47967529296875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0783386230469,285.4807434082031,1.0,0.5525414943695068,1.0,1.0,0.0,1.0,-2.8624823093414307,2.862475633621216,6.5889266807062086e-06,2.211418867111206,0.8652755618095398,0.8652755618095398,0.0,153.07861328125,124.0,42919.078125,-0.0,2087.263671875,1.0,281.5407409667969,284.44952392578125,293.69390869140625,296.4294128417969,313.1693420410156,299.3944396972656,281.8500061035156,36604.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865690231323242,1.0,0.0,0.0,3.522347927093506,3.5223708152771,8.278616974166653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6094.8828125,0.0,1400.095947265625,1895.4371337890625,0.0,3278.107177734375,0.877236545085907,1.0,0.0,3.0,1.0,0.0
12418860,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.7409526109695435,0.2443833798170089,0.2227662950754165,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.910965085029602,0.4602459669113159,0.4378229677677154,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.9990000128746032,0.6325926184654236,0.4272678196430206,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.820502758026123,0.3340016603469848,0.3190015256404876,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.7068055868148804,0.2101118117570877,0.9595255851745604,285.64599609375,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0909729003906,285.6461486816406,1.0,0.5434057116508484,1.0,1.0,0.0,1.0,-2.841188907623291,2.841182231903076,6.49198227620218e-06,2.195293426513672,0.8618692755699158,0.8618692755699158,0.0,142.9553985595703,112.0,41215.28515625,-0.0,2002.8782958984373,1.0,281.8404846191406,284.6510009765625,293.6623840332031,296.298583984375,313.1693420410156,299.3944396972656,282.1499938964844,36542.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727876543998718,1.0,0.0,0.0,3.502025842666626,3.5020484924316406,8.183366162484162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5958.55615234375,0.0,1378.58447265625,1895.4371337890625,0.0,3148.95849609375,0.8726711273193359,1.0,0.0,3.0,1.0,0.0
12418920,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.7409526109695435,0.2443833798170089,0.2227662950754165,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.910965085029602,0.4602459669113159,0.4378229677677154,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.9990000128746032,0.6325926184654236,0.4272678196430206,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.820502758026123,0.3340016603469848,0.3190015256404876,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.7068055868148804,0.2101118117570877,0.9595255851745604,285.64599609375,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0909729003906,285.6461486816406,1.0,0.5434057116508484,1.0,1.0,0.0,1.0,-2.841188907623291,2.841182231903076,6.49198227620218e-06,2.195293426513672,0.8618692755699158,0.8618692755699158,0.0,142.9553985595703,112.0,41215.28515625,-0.0,2002.8782958984373,1.0,281.8404846191406,284.6510009765625,293.6623840332031,296.298583984375,313.1693420410156,299.3944396972656,282.1499938964844,36542.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727876543998718,1.0,0.0,0.0,3.502025842666626,3.5020484924316406,8.183366162484162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5958.55615234375,0.0,1378.58447265625,1895.4371337890625,0.0,3148.95849609375,0.8726711273193359,1.0,0.0,3.0,1.0,0.0
12418980,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.7528709173202515,0.2443758994340896,0.2224303930997848,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.9284400939941406,0.4595416784286499,0.4368029534816742,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9990000128746032,0.6394369602203369,0.4057167172431946,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.8335209488868713,0.3339762985706329,0.3186279535293579,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.7186254262924194,0.2100349217653274,0.9574807286262512,285.80078125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.119140625,285.80078125,1.0,0.5331233739852905,1.0,1.0,0.0,1.0,-2.810752868652344,2.810746669769287,6.35371134194429e-06,2.1718099117279053,0.8587923049926758,0.8587923049926758,0.0,133.01731872558594,100.0,39437.890625,-0.0,1906.0567626953125,1.0,282.1403503417969,284.84393310546875,293.6251220703125,296.1548767089844,313.1693420410156,299.3944396972656,282.45001220703125,36490.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577291369438171,1.0,0.0,0.0,3.483600378036499,3.4836227893829346,8.097480872493179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5820.7724609375,0.0,1359.3055419921875,1895.4371337890625,0.0,3007.708984375,0.8685385584831238,1.0,0.0,3.0,1.0,0.0
12419040,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.7528709173202515,0.2443758994340896,0.2224303930997848,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.9284400939941406,0.4595416784286499,0.4368029534816742,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9990000128746032,0.6394369602203369,0.4057167172431946,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.8335209488868713,0.3339762985706329,0.3186279535293579,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.7186254262924194,0.2100349217653274,0.9574807286262512,285.80078125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.119140625,285.80078125,1.0,0.5331233739852905,1.0,1.0,0.0,1.0,-2.810752868652344,2.810746669769287,6.35371134194429e-06,2.1718099117279053,0.8587923049926758,0.8587923049926758,0.0,133.01731872558594,100.0,39437.890625,-0.0,1906.0567626953125,1.0,282.1403503417969,284.84393310546875,293.6251220703125,296.1548767089844,313.1693420410156,299.3944396972656,282.45001220703125,36490.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577291369438171,1.0,0.0,0.0,3.483600378036499,3.4836227893829346,8.097480872493179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5820.7724609375,0.0,1359.3055419921875,1895.4371337890625,0.0,3007.708984375,0.8685385584831238,1.0,0.0,3.0,1.0,0.0
12419100,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.7597934603691101,0.2443636059761047,0.2222328335046768,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.9384868144989014,0.459197074174881,0.4362744390964508,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.9990000128746032,0.6438248753547668,0.3941287100315094,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8409532904624939,0.333960086107254,0.3184178173542022,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.724942147731781,0.2100204527378082,0.956476867198944,285.91705322265625,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.1402893066406,285.92486572265625,1.0,0.5276827216148376,1.0,1.0,0.0,1.0,-2.794495344161988,2.794488906860352,6.280453817453235e-06,2.159262180328369,0.8578882813453674,0.8578882813453674,0.0,127.87084197998048,100.0,38075.65625,-0.0,1855.9046630859373,1.0,282.3938903808594,284.9939270019531,293.5823059082031,295.98614501953125,313.1693420410156,299.3944396972656,282.45001220703125,36452.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475081324577332,1.0,0.0,0.0,3.4748740196228027,3.4748964309692383,8.056963451963384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5941.97021484375,0.0,1350.1434326171875,1895.4371337890625,0.0,2911.936767578125,0.8666107654571533,1.0,0.0,3.0,1.0,0.0
12419160,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7676630020141602,0.2443968057632446,0.2220974713563919,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9494097232818604,0.4589121341705322,0.4358348250389099,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9990000128746032,0.6487072706222534,0.3818433582782745,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8493520021438599,0.3339880406856537,0.3182682394981384,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.7318875193595886,0.2100604921579361,0.955745279788971,285.952880859375,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.1651306152344,285.9527893066406,1.0,0.5220840573310852,1.0,1.0,0.0,1.0,-2.7779810428619385,2.777974843978882,6.206455964274937e-06,2.146507501602173,0.856127142906189,0.856127142906189,0.0,122.58850860595705,103.0,37658.28515625,-0.0,1805.2572021484373,1.0,282.44024658203125,285.0342102050781,293.58624267578125,296.00836181640625,313.1693420410156,299.3944396972656,282.75,36438.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413519263267517,1.0,0.0,0.0,3.467120885848999,3.4671430587768555,8.021050348361314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5688.35498046875,0.0,1342.1787109375,1895.4371337890625,0.0,2854.3486328125,0.8648397326469421,1.0,0.0,3.0,1.0,0.0
12419220,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.7780541181564331,0.2444930225610733,0.2219573408365249,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.9626429080963136,0.4583920538425445,0.4351010918617248,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.9990000128746032,0.658394992351532,0.3667011260986328,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.8604893684387207,0.3340855240821838,0.3181189298629761,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7410326600074768,0.2102467566728592,0.955355942249298,286.1112670898437,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2133483886719,286.1118469238281,1.0,0.5157670974731445,1.0,1.0,0.0,1.0,-2.758065938949585,2.7580597400665283,6.117339580669068e-06,2.130910396575928,0.8540427088737488,0.8540427088737488,0.0,116.29229736328124,121.0,35995.515625,-0.0,1745.2852783203125,1.0,282.7400207519531,285.2287902832031,293.5483703613281,295.8663330078125,313.1693420410156,299.3944396972656,283.04998779296875,36375.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241069316864014,1.0,0.0,0.0,3.452870607376098,3.452892780303955,7.955251248858985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5567.9140625,0.0,1327.370849609375,1895.4371337890625,0.0,2693.658447265625,0.861632764339447,1.0,0.0,3.0,1.0,0.0
12419280,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.7780541181564331,0.2444930225610733,0.2219573408365249,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.9626429080963136,0.4583920538425445,0.4351010918617248,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.9990000128746032,0.658394992351532,0.3667011260986328,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.8604893684387207,0.3340855240821838,0.3181189298629761,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7410326600074768,0.2102467566728592,0.955355942249298,286.1112670898437,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2133483886719,286.1118469238281,1.0,0.5157670974731445,1.0,1.0,0.0,1.0,-2.758065938949585,2.7580597400665283,6.117339580669068e-06,2.130910396575928,0.8540427088737488,0.8540427088737488,0.0,116.29229736328124,121.0,35995.515625,-0.0,1745.2852783203125,1.0,282.7400207519531,285.2287902832031,293.5483703613281,295.8663330078125,313.1693420410156,299.3944396972656,283.04998779296875,36375.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241069316864014,1.0,0.0,0.0,3.452870607376098,3.452892780303955,7.955251248858985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5567.9140625,0.0,1327.370849609375,1895.4371337890625,0.0,2693.658447265625,0.861632764339447,1.0,0.0,3.0,1.0,0.0
12419340,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2849426269531,0.7763776183128357,0.2446951121091842,0.2221478372812271,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.9599802494049072,0.4580283463001251,0.4347557127475738,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2856750488281,0.9990000128746032,0.6655759811401367,0.3693533539772033,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.8586425185203552,0.3343110382556915,0.3183349967002868,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.7397273182868958,0.2105702310800552,0.9568477869033812,286.2854919433594,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2458801269531,286.2870788574219,1.0,0.517789900302887,1.0,1.0,0.0,1.0,-2.763090848922729,2.763084650039673,6.139088327472564e-06,2.134531259536743,0.8528706431388855,0.8528706431388855,0.0,117.42060089111328,139.0,34535.8125,-0.0,1758.193115234375,1.0,283.0398864746094,285.4342346191406,293.5137634277344,295.7381591796875,313.1693420410156,299.3944396972656,283.1499938964844,36286.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069741129875183,1.0,0.0,0.0,3.4418423175811768,3.441864490509033,7.904515655354771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5640.1904296875,0.0,1315.701171875,1895.4371337890625,0.0,2535.3564453125,0.8571220636367798,1.0,0.0,3.0,1.0,0.0
12419400,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2849426269531,0.7763776183128357,0.2446951121091842,0.2221478372812271,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.9599802494049072,0.4580283463001251,0.4347557127475738,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2856750488281,0.9990000128746032,0.6655759811401367,0.3693533539772033,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.8586425185203552,0.3343110382556915,0.3183349967002868,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.7397273182868958,0.2105702310800552,0.9568477869033812,286.2854919433594,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2458801269531,286.2870788574219,1.0,0.517789900302887,1.0,1.0,0.0,1.0,-2.763090848922729,2.763084650039673,6.139088327472564e-06,2.134531259536743,0.8528706431388855,0.8528706431388855,0.0,117.42060089111328,139.0,34535.8125,-0.0,1758.193115234375,1.0,283.0398864746094,285.4342346191406,293.5137634277344,295.7381591796875,313.1693420410156,299.3944396972656,283.1499938964844,36286.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069741129875183,1.0,0.0,0.0,3.4418423175811768,3.441864490509033,7.904515655354771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5640.1904296875,0.0,1315.701171875,1895.4371337890625,0.0,2535.3564453125,0.8571220636367798,1.0,0.0,3.0,1.0,0.0
12419460,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.7657569646835327,0.244594007730484,0.2223810106515884,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.9452171921730042,0.4573470950126648,0.4344644844532013,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9990000128746032,0.6681615710258484,0.3851875364780426,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.8472951054573059,0.3342865705490112,0.3186386227607727,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.7306430339813232,0.2106709480285644,0.9588058590888976,286.36181640625,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.247802734375,286.36285400390625,1.0,0.525262176990509,1.0,1.0,0.0,1.0,-2.784757614135742,2.784751415252685,6.235726232262096e-06,2.1512606143951416,0.8504777550697327,0.8504777550697327,0.0,124.07257080078124,157.0,33960.484375,-0.0,1822.764404296875,1.0,283.1463317871094,285.522705078125,293.5180969238281,295.7263488769531,313.1693420410156,299.3944396972656,283.1499938964844,35916.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004629611968994,1.0,0.0,0.0,3.4122791290283203,3.4123008251190186,7.769309604555019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5700.14794921875,0.0,1283.83984375,1895.4371337890625,0.0,2475.658447265625,0.8489108085632324,1.0,0.0,3.0,1.0,0.0
12419520,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.7657569646835327,0.244594007730484,0.2223810106515884,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.9452171921730042,0.4573470950126648,0.4344644844532013,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9990000128746032,0.6681615710258484,0.3851875364780426,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.8472951054573059,0.3342865705490112,0.3186386227607727,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.7306430339813232,0.2106709480285644,0.9588058590888976,286.36181640625,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.247802734375,286.36285400390625,1.0,0.525262176990509,1.0,1.0,0.0,1.0,-2.784757614135742,2.784751415252685,6.235726232262096e-06,2.1512606143951416,0.8504777550697327,0.8504777550697327,0.0,124.07257080078124,157.0,33960.484375,-0.0,1822.764404296875,1.0,283.1463317871094,285.522705078125,293.5180969238281,295.7263488769531,313.1693420410156,299.3944396972656,283.1499938964844,35916.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004629611968994,1.0,0.0,0.0,3.4122791290283203,3.4123008251190186,7.769309604555019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5700.14794921875,0.0,1283.83984375,1895.4371337890625,0.0,2475.658447265625,0.8489108085632324,1.0,0.0,3.0,1.0,0.0
12419580,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.7502179741859436,0.2439680844545364,0.2223008871078491,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.9222148060798644,0.4560985267162323,0.4338046014308929,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9990000128746032,0.6661753058433533,0.4099546670913696,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38641357421875,0.8308462500572205,0.3337647914886474,0.3186488449573517,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.7167169451713562,0.2102876454591751,0.9594764709472656,286.3865051269531,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.2207336425781,286.38739013671875,1.0,0.5362197160720825,1.0,1.0,0.0,1.0,-2.8144476413726807,2.814441204071045,6.369581569742877e-06,2.17427921295166,0.8465778827667236,0.8465778827667236,0.0,134.83065795898438,175.0,33802.78125,-0.0,1920.66064453125,1.0,283.1498718261719,285.55059814453125,293.5110168457031,295.7276306152344,313.1693420410156,299.3944396972656,283.1499938964844,35288.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012911081314087,1.0,0.0,0.0,3.3628275394439697,3.3628487586975098,7.545751259385725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5692.09521484375,0.0,1231.6263427734375,1895.4371337890625,0.0,2483.235107421875,0.8368956446647644,1.0,0.0,3.0,1.0,0.0
12419640,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.7502179741859436,0.2439680844545364,0.2223008871078491,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.9222148060798644,0.4560985267162323,0.4338046014308929,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9990000128746032,0.6661753058433533,0.4099546670913696,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38641357421875,0.8308462500572205,0.3337647914886474,0.3186488449573517,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.7167169451713562,0.2102876454591751,0.9594764709472656,286.3865051269531,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.2207336425781,286.38739013671875,1.0,0.5362197160720825,1.0,1.0,0.0,1.0,-2.8144476413726807,2.814441204071045,6.369581569742877e-06,2.17427921295166,0.8465778827667236,0.8465778827667236,0.0,134.83065795898438,175.0,33802.78125,-0.0,1920.66064453125,1.0,283.1498718261719,285.55059814453125,293.5110168457031,295.7276306152344,313.1693420410156,299.3944396972656,283.1499938964844,35288.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012911081314087,1.0,0.0,0.0,3.3628275394439697,3.3628487586975098,7.545751259385725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5692.09521484375,0.0,1231.6263427734375,1895.4371337890625,0.0,2483.235107421875,0.8368956446647644,1.0,0.0,3.0,1.0,0.0
12419700,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4025573730469,0.7418226599693298,0.2435110807418823,0.2221485376358032,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.9097011089324952,0.4553239643573761,0.4333476722240448,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40313720703125,0.9990000128746032,0.6637040972709656,0.424488216638565,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.8218032717704773,0.3333545923233032,0.3185356855392456,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.7083434462547302,0.2099279761314392,0.959205687046051,286.4029541015625,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.19989013671875,286.404296875,1.0,0.542534589767456,1.0,1.0,0.0,1.0,-2.8307201862335205,2.8307137489318848,6.443574875447666e-06,2.186907291412353,0.8443005084991455,0.8443005084991455,0.0,141.38645935058594,175.0,33690.69921875,-0.0,1978.3255615234373,1.0,283.14996337890625,285.5686340332031,293.4949645996094,295.70947265625,313.1693420410156,299.3944396972656,283.1499938964844,34761.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020496368408203,1.0,0.0,0.0,3.325920343399048,3.325941324234009,7.381030968645064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5680.50439453125,0.0,1193.1737060546875,1895.4371337890625,0.0,2490.1796875,0.8307573199272156,1.0,0.0,3.0,1.0,0.0
12419760,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.7334579825401306,0.242994412779808,0.2219571024179458,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.8980094790458679,0.4544879198074341,0.4328481554985046,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.9990000128746032,0.6603803634643555,0.4398926198482513,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.8124405741691589,0.3328771889209747,0.318374902009964,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.415283203125,0.6993429660797119,0.2094825953245163,0.9586237668991088,286.415771484375,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.17596435546875,286.4169311523437,1.0,0.549223780632019,1.0,1.0,0.0,1.0,-2.847510576248169,2.847504138946533,6.52038170301239e-06,2.199942350387573,0.8417419791221619,0.8417419791221619,0.0,148.54798889160156,178.0,33623.328125,-0.0,2040.4085693359373,1.0,283.1499938964844,285.5819702148437,293.4750061035156,295.6873474121094,313.1693420410156,299.3944396972656,283.1499938964844,34522.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802639365196228,1.0,0.0,0.0,3.301457643508911,3.301478147506714,7.27285225821106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5671.48388671875,0.0,1168.87109375,1895.4371337890625,0.0,2495.5810546875,0.8221145868301392,1.0,0.0,3.0,1.0,0.0
12419820,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.726294755935669,0.242354542016983,0.2216303050518036,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.8882210850715637,0.4534880220890045,0.4321686625480652,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.9990000128746032,0.65603107213974,0.4534507691860199,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344787597656,0.8039910793304443,0.3322702944278717,0.3180678486824035,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.6914905905723572,0.2088940441608429,0.9572822451591492,286.4346008300781,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1483764648437,286.4356689453125,1.0,0.5545981526374817,1.0,1.0,0.0,1.0,-2.86063003540039,2.860623359680176,6.581139132322278e-06,2.2103188037872314,0.8386803269386292,0.8386803269386292,0.0,154.9930419921875,178.0,33440.3125,-0.0,2093.5302734375,1.0,283.1499938964844,285.60223388671875,293.4490966796875,295.65380859375,313.1693420410156,299.3944396972656,283.1499938964844,33909.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802882730960846,1.0,0.0,0.0,3.2562949657440186,3.256314992904663,7.075233270370518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5653.4697265625,0.0,1123.7261962890625,1895.4371337890625,0.0,2497.810791015625,0.8140633702278137,1.0,0.0,3.0,1.0,0.0
12419880,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422912597656,0.7205077409744263,0.24180369079113,0.2213530093431472,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424133300781,0.8804503083229065,0.4526489973068237,0.4316108822822571,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.9966455101966858,0.6525964140892029,0.4581651091575622,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423828125,0.7970537543296814,0.3317368030548095,0.3177968561649322,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.6851808428764343,0.2083728015422821,0.9560457468032836,286.4424133300781,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.12957763671875,286.4425048828125,1.0,0.5579411387443542,1.0,1.0,0.0,1.0,-2.8631486892700195,2.8631420135498047,6.593874331883853e-06,2.212777137756348,0.8359845280647278,0.8359845280647278,0.0,160.16053771972656,181.0,33284.34765625,-0.0,2123.2197265625,1.0,283.1499938964844,285.611083984375,293.4276428222656,295.6256408691406,313.1693420410156,299.3944396972656,283.1499938964844,33676.34375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027542233467102,1.0,0.0,0.0,3.231299877166748,3.231319665908813,6.967032391003158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5639.55126953125,0.0,1099.9361572265625,1895.4371337890625,0.0,2496.63330078125,0.8053085207939148,1.0,0.0,3.0,1.0,0.0
12419940,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.7079209685325623,0.2403888702392578,0.220545083284378,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.8648235201835632,0.4505563974380493,0.4301387965679168,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.9812809824943542,0.6478250026702881,0.4545052945613861,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.7828795909881592,0.3303421437740326,0.3169746994972229,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.6722792983055115,0.2070442885160446,0.9523547291755676,286.4496459960937,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1067199707031,286.4495849609375,1.0,0.5627683401107788,1.0,1.0,0.0,1.0,-2.850949764251709,2.850943326950073,6.5376748352719005e-06,2.2032902240753174,0.8289655447006226,0.8289655447006226,0.0,170.7637176513672,184.0,32700.642578125,-0.0,2154.05029296875,1.0,283.1499938964844,285.627685546875,293.37274169921875,295.54034423828125,313.1693420410156,299.3944396972656,283.1499938964844,32807.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006455898284912,1.0,0.0,0.0,3.1532373428344727,3.153256416320801,6.634476790168264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5589.43896484375,0.0,1026.90185546875,1895.4371337890625,0.0,2477.329345703125,0.7867287397384644,1.0,0.0,3.0,1.0,0.0
