time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420000,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.7079209685325623,0.2403888702392578,0.220545083284378,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.8648235201835632,0.4505563974380493,0.4301387965679168,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.9812809824943542,0.6478250026702881,0.4545052945613861,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.7828795909881592,0.3303421437740326,0.3169746994972229,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.6722792983055115,0.2070442885160446,0.9523547291755676,286.4496459960937,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1067199707031,286.4495849609375,1.0,0.5627683401107788,1.0,1.0,0.0,1.0,-2.850949764251709,2.850943326950073,6.5376748352719005e-06,2.2032902240753174,0.8289655447006226,0.8289655447006226,0.0,170.7637176513672,184.0,32700.642578125,-0.0,2154.05029296875,1.0,283.1499938964844,285.627685546875,293.37274169921875,295.54034423828125,313.1693420410156,299.3944396972656,283.1499938964844,32807.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006455898284912,1.0,0.0,0.0,3.1532373428344727,3.153256416320801,6.634476790168264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5589.43896484375,0.0,1026.90185546875,1895.4371337890625,0.0,2477.329345703125,0.7867287397384644,1.0,0.0,3.0,1.0,0.0
12420060,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46014404296875,0.6987676620483398,0.2388891279697418,0.2195081263780594,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.8545718193054199,0.4483440816402435,0.4283924102783203,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.460205078125,0.9703028202056884,0.6450487375259399,0.4525885879993438,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.7734552621841431,0.3288277089595794,0.3158807456493377,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601135253906,0.6636238694190979,0.2056550979614257,0.9476457834243774,286.4601745605469,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0947265625,286.46026611328125,1.0,0.5655695199966431,1.0,1.0,0.0,1.0,-2.8383266925811768,2.838320255279541,6.4799501160450745e-06,2.1935532093048096,0.8209170699119568,0.8209170699119568,0.0,178.05262756347656,187.0,32075.716796875,-0.0,2168.093994140625,1.0,283.1499938964844,285.64752197265625,293.3161926269531,295.4461975097656,313.1693420410156,299.3944396972656,283.1499938964844,31913.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962766289710999,1.0,0.0,0.0,3.0680596828460693,3.068077802658081,6.280886282183928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5536.6181640625,0.0,951.2874755859376,1895.4371337890625,0.0,2437.43310546875,0.7665604948997498,1.0,0.0,3.0,1.0,0.0
12420120,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46014404296875,0.6987676620483398,0.2388891279697418,0.2195081263780594,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.8545718193054199,0.4483440816402435,0.4283924102783203,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.460205078125,0.9703028202056884,0.6450487375259399,0.4525885879993438,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.7734552621841431,0.3288277089595794,0.3158807456493377,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601135253906,0.6636238694190979,0.2056550979614257,0.9476457834243774,286.4601745605469,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0947265625,286.46026611328125,1.0,0.5655695199966431,1.0,1.0,0.0,1.0,-2.8383266925811768,2.838320255279541,6.4799501160450745e-06,2.1935532093048096,0.8209170699119568,0.8209170699119568,0.0,178.05262756347656,187.0,32075.716796875,-0.0,2168.093994140625,1.0,283.1499938964844,285.64752197265625,293.3161926269531,295.4461975097656,313.1693420410156,299.3944396972656,283.1499938964844,31913.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962766289710999,1.0,0.0,0.0,3.0680596828460693,3.068077802658081,6.280886282183928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5536.6181640625,0.0,951.2874755859376,1895.4371337890625,0.0,2437.43310546875,0.7665604948997498,1.0,0.0,3.0,1.0,0.0
12420180,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.6917307376861572,0.2373538762331009,0.2183633595705032,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8469834327697754,0.4460726976394653,0.4265079200267792,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742126464844,0.9617626070976256,0.6428172588348389,0.451160579919815,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.7664287090301514,0.327245146036148,0.3146412968635559,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.6571163535118103,0.2042365819215774,0.9424397945404052,286.47418212890625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0858154296875,286.4743957519531,1.0,0.5672265291213989,1.0,1.0,0.0,1.0,-2.825223207473755,2.825216770172119,6.420297722797841e-06,2.183444738388061,0.811866044998169,0.811866044998169,0.0,183.48907470703125,175.0,31408.91015625,-0.0,2172.243408203125,1.0,283.1499938964844,285.67059326171875,293.2613220214844,295.35089111328125,313.1693420410156,299.3944396972656,283.1499938964844,31003.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906016111373901,1.0,0.0,0.0,2.976391553878784,2.9764087200164795,5.91116986470297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5482.13427734375,0.0,874.4517211914062,1895.4371337890625,0.0,2385.827392578125,0.7449548244476318,1.0,0.0,3.0,1.0,0.0
12420240,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.6917307376861572,0.2373538762331009,0.2183633595705032,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8469834327697754,0.4460726976394653,0.4265079200267792,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742126464844,0.9617626070976256,0.6428172588348389,0.451160579919815,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.7664287090301514,0.327245146036148,0.3146412968635559,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.6571163535118103,0.2042365819215774,0.9424397945404052,286.47418212890625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0858154296875,286.4743957519531,1.0,0.5672265291213989,1.0,1.0,0.0,1.0,-2.825223207473755,2.825216770172119,6.420297722797841e-06,2.183444738388061,0.811866044998169,0.811866044998169,0.0,183.48907470703125,175.0,31408.91015625,-0.0,2172.243408203125,1.0,283.1499938964844,285.67059326171875,293.2613220214844,295.35089111328125,313.1693420410156,299.3944396972656,283.1499938964844,31003.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906016111373901,1.0,0.0,0.0,2.976391553878784,2.9764087200164795,5.91116986470297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5482.13427734375,0.0,874.4517211914062,1895.4371337890625,0.0,2385.827392578125,0.7449548244476318,1.0,0.0,3.0,1.0,0.0
12420300,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848022460937,0.6908296346664429,0.23658087849617,0.2176749259233474,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850769042969,0.846167266368866,0.4449236989021301,0.4254361689090729,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851379394531,0.961053729057312,0.6417679190635681,0.450425773859024,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4849548339844,0.7656890749931335,0.3264363706111908,0.3138888776302337,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.6562522053718567,0.2035200297832489,0.9392611980438232,286.48504638671875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0819396972656,286.4856262207031,1.0,0.5658929944038391,1.0,1.0,0.0,1.0,-2.817502737045288,2.8174962997436523,6.385336291714339e-06,2.1775143146514893,0.8070120215415955,0.8070120215415955,0.0,183.3322296142578,175.0,31023.52734375,-0.0,2158.508544921875,1.0,283.1499938964844,285.68634033203125,293.2337646484375,295.301025390625,313.1693420410156,299.3944396972656,283.1499938964844,30387.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874249815940857,1.0,0.0,0.0,2.920837163925171,2.920853853225708,5.692565423487395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5451.56640625,0.0,829.572265625,1895.4371337890625,0.0,2357.05419921875,0.7346048951148987,1.0,0.0,3.0,1.0,0.0
12420360,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.6913312673568726,0.2358157038688659,0.2169353663921356,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49041748046875,0.8469183444976807,0.4437735378742218,0.4243042767047882,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4904479980469,0.962303876876831,0.6407394409179688,0.4496711492538452,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903564453125,0.7664140462875366,0.3256247341632843,0.3130729496479034,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.490234375,0.6566422581672668,0.2028073370456695,0.9358041286468506,286.4903869628906,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0784606933594,286.4906921386719,1.0,0.5637316703796387,1.0,1.0,0.0,1.0,-2.8092117309570312,2.8092055320739746,6.347836915665539e-06,2.171118259429932,0.8018344044685364,0.8018344044685364,0.0,181.6081695556641,163.0,30686.732421875,-0.0,2136.3779296875,1.0,283.1499938964844,285.696044921875,293.20654296875,295.2533264160156,313.1693420410156,299.3944396972656,283.1499938964844,30083.576171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841075658798218,1.0,0.0,0.0,2.8786380290985107,2.8786542415618896,5.529265649784065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5424.97998046875,0.0,797.4808959960938,1895.4371337890625,0.0,2327.09716796875,0.7220115065574646,1.0,0.0,3.0,1.0,0.0
12420420,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.6950400471687317,0.2343166321516037,0.2153739631175995,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8514614701271057,0.4414818882942199,0.4219303429126739,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.9684046506881714,0.638720691204071,0.448108047246933,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7707045078277588,0.3240039348602295,0.3113264143466949,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.659860372543335,0.2014021873474121,0.9284338355064392,286.5094299316406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.07244873046875,286.5098571777344,1.0,0.5575910806655884,1.0,1.0,0.0,1.0,-2.791647434234619,2.7916409969329834,6.2687295212526806e-06,2.157554149627685,0.7908634543418884,0.7908634543418884,0.0,175.3271484375,151.0,29917.046875,-0.0,2077.36474609375,1.0,283.1499938964844,285.7244567871094,293.1502990722656,295.1514587402344,313.1693420410156,299.3944396972656,283.1499938964844,29153.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768656611442566,1.0,0.0,0.0,2.775064945220948,2.7750802040100098,5.138538767823775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5365.12939453125,0.0,721.2630004882812,1895.4371337890625,0.0,2262.044677734375,0.6978017091751099,1.0,0.0,3.0,1.0,0.0
12420480,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.6950400471687317,0.2343166321516037,0.2153739631175995,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8514614701271057,0.4414818882942199,0.4219303429126739,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.9684046506881714,0.638720691204071,0.448108047246933,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7707045078277588,0.3240039348602295,0.3113264143466949,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.659860372543335,0.2014021873474121,0.9284338355064392,286.5094299316406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.07244873046875,286.5098571777344,1.0,0.5575910806655884,1.0,1.0,0.0,1.0,-2.791647434234619,2.7916409969329834,6.2687295212526806e-06,2.157554149627685,0.7908634543418884,0.7908634543418884,0.0,175.3271484375,151.0,29917.046875,-0.0,2077.36474609375,1.0,283.1499938964844,285.7244567871094,293.1502990722656,295.1514587402344,313.1693420410156,299.3944396972656,283.1499938964844,29153.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768656611442566,1.0,0.0,0.0,2.775064945220948,2.7750802040100098,5.138538767823775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5365.12939453125,0.0,721.2630004882812,1895.4371337890625,0.0,2262.044677734375,0.6978017091751099,1.0,0.0,3.0,1.0,0.0
12420540,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.7014475464820862,0.2328555732965469,0.2137590646743774,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.8591446280479431,0.4392054378986358,0.4194761514663696,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.977591037750244,0.636725902557373,0.4464966654777527,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323791503906,0.7779025435447693,0.3223894536495209,0.3094918131828308,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.6655941605567932,0.2000260949134826,0.9207499623298644,286.532470703125,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.06756591796875,286.5330505371094,1.0,0.5498781204223633,1.0,1.0,0.0,1.0,-2.773381233215332,2.7733750343322754,6.186965947563294e-06,2.14343810081482,0.7790132164955139,0.7790132164955139,0.0,166.66427612304688,139.0,29106.10546875,-0.0,2006.6348876953125,1.0,283.1499938964844,285.756591796875,293.0922546386719,295.0452880859375,313.1693420410156,299.3944396972656,283.1499938964844,28212.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688717842102051,1.0,0.0,0.0,2.666057586669922,2.666071891784668,4.742773569432757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5303.0673828125,0.0,646.6900634765625,1895.4371337890625,0.0,2190.825927734375,0.6724201440811157,1.0,0.0,3.0,1.0,0.0
12420600,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.7014475464820862,0.2328555732965469,0.2137590646743774,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.8591446280479431,0.4392054378986358,0.4194761514663696,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.977591037750244,0.636725902557373,0.4464966654777527,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323791503906,0.7779025435447693,0.3223894536495209,0.3094918131828308,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.6655941605567932,0.2000260949134826,0.9207499623298644,286.532470703125,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.06756591796875,286.5330505371094,1.0,0.5498781204223633,1.0,1.0,0.0,1.0,-2.773381233215332,2.7733750343322754,6.186965947563294e-06,2.14343810081482,0.7790132164955139,0.7790132164955139,0.0,166.66427612304688,139.0,29106.10546875,-0.0,2006.6348876953125,1.0,283.1499938964844,285.756591796875,293.0922546386719,295.0452880859375,313.1693420410156,299.3944396972656,283.1499938964844,28212.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688717842102051,1.0,0.0,0.0,2.666057586669922,2.666071891784668,4.742773569432757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5303.0673828125,0.0,646.6900634765625,1895.4371337890625,0.0,2190.825927734375,0.6724201440811157,1.0,0.0,3.0,1.0,0.0
12420660,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556335449219,0.7081044912338257,0.2317126244306564,0.2124524116516113,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559997558594,0.8672102689743042,0.4374005198478699,0.4174861907958984,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.9861837029457092,0.6351464986801147,0.445187509059906,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55584716796875,0.7853928208351135,0.3211054801940918,0.3079904317855835,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555114746094,0.6717058420181274,0.1989464908838272,0.914510190486908,286.55596923828125,287.4613647460937,292.12469482421875,290.08746337890625,292.1261901855469,297.0643920898437,286.55682373046875,1.0,0.5430123209953308,1.0,1.0,0.0,1.0,-2.758542776107788,2.7585365772247314,6.120930720499018e-06,2.131966352462769,0.7689768671989441,0.7689768671989441,0.0,158.74375915527344,139.0,28413.578125,-0.0,1945.6580810546875,1.0,283.1499938964844,285.78717041015625,293.0443420410156,294.9565124511719,313.1693420410156,299.3944396972656,283.1499938964844,27372.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619025707244873,1.0,0.0,0.0,2.571752548217773,2.5717661380767822,4.413180647588888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5250.88232421875,0.0,586.3739624023438,1895.4371337890625,0.0,2129.28125,0.6533913612365723,1.0,0.0,3.0,1.0,0.0
12420720,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.7099554538726807,0.2314269840717315,0.2121244668960571,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.8694950938224792,0.4369473755359649,0.4169858694076538,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.9884440302848816,0.6347477436065674,0.4448583126068115,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.7875015139579773,0.3207823932170868,0.3076113760471344,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.6734446287155151,0.1986772269010543,0.9129412174224854,286.56005859375,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06365966796875,286.5608825683594,1.0,0.5412197113037109,1.0,1.0,0.0,1.0,-2.754810571670532,2.754804372787476,6.104377916926751e-06,2.1290812492370605,0.7663472890853882,0.7663472890853882,0.0,156.6625518798828,127.0,28256.48828125,-0.0,1929.99951171875,1.0,283.1499938964844,285.79296875,293.0325012207031,294.93505859375,313.1693420410156,299.3944396972656,283.1499938964844,27258.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601112127304077,1.0,0.0,0.0,2.552090644836426,2.5521042346954346,4.3459584730953793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5239.07470703125,0.0,574.6111450195312,1895.4371337890625,0.0,2113.54833984375,0.645983099937439,1.0,0.0,3.0,1.0,0.0
12420780,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923767089844,0.7196394801139832,0.230025976896286,0.2104932367801666,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.8822550773620605,0.4347098767757416,0.4144907891750335,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.9990000128746032,0.6328052878379822,0.4425587058067322,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59259033203125,0.7991681098937988,0.3191824555397033,0.3057141900062561,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922241210937,0.6831724047660828,0.1973517090082168,0.9051297307014464,286.5927429199219,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0605163574219,286.5936889648437,1.0,0.5319393277168274,1.0,1.0,0.0,1.0,-2.7354650497436523,2.735459089279175,6.01910323894117e-06,2.1142046451568604,0.752940833568573,0.752940833568573,0.0,146.0236358642578,115.0,27366.478515625,-0.0,1850.1370849609373,1.0,283.1499938964844,285.83380126953125,292.9711303710937,294.8209228515625,313.1693420410156,299.3944396972656,283.1499938964844,26287.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750558614730835,1.0,0.0,0.0,2.433652400970459,2.433665037155152,3.951941494051425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5173.27685546875,0.0,505.7489013671875,1895.4371337890625,0.0,2030.2860107421875,0.6186071038246155,1.0,0.0,3.0,1.0,0.0
12420840,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923767089844,0.7196394801139832,0.230025976896286,0.2104932367801666,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.8822550773620605,0.4347098767757416,0.4144907891750335,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.9990000128746032,0.6328052878379822,0.4425587058067322,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59259033203125,0.7991681098937988,0.3191824555397033,0.3057141900062561,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922241210937,0.6831724047660828,0.1973517090082168,0.9051297307014464,286.5927429199219,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0605163574219,286.5936889648437,1.0,0.5319393277168274,1.0,1.0,0.0,1.0,-2.7354650497436523,2.735459089279175,6.01910323894117e-06,2.1142046451568604,0.752940833568573,0.752940833568573,0.0,146.0236358642578,115.0,27366.478515625,-0.0,1850.1370849609373,1.0,283.1499938964844,285.83380126953125,292.9711303710937,294.8209228515625,313.1693420410156,299.3944396972656,283.1499938964844,26287.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750558614730835,1.0,0.0,0.0,2.433652400970459,2.433665037155152,3.951941494051425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5173.27685546875,0.0,505.7489013671875,1895.4371337890625,0.0,2030.2860107421875,0.6186071038246155,1.0,0.0,3.0,1.0,0.0
12420900,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102600097656,0.7234224677085876,0.2293081581592559,0.2097147107124328,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.8875501155853271,0.4335731565952301,0.4132812023162842,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61083984375,0.9990000128746032,0.6323838233947754,0.434590995311737,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105041503906,0.8039551973342896,0.3183598220348358,0.3047990202903747,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100769042969,0.687153697013855,0.1966733336448669,0.9014111161231996,286.61065673828125,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0595092773437,286.6116027832031,1.0,0.5267502665519714,1.0,1.0,0.0,1.0,-2.7178947925567627,2.717888832092285,5.942285042692674e-06,2.100746154785156,0.745965838432312,0.745965838432312,0.0,141.53273010253906,115.0,26833.669921875,-0.0,1802.5367431640625,1.0,283.1499938964844,285.8567810058594,292.9393005371094,294.7597045898437,313.1693420410156,299.3944396972656,283.1499938964844,25637.9296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454229593276978,1.0,0.0,0.0,2.365669250488281,2.3656811714172363,3.734233189334192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5135.48095703125,0.0,468.4115905761719,1895.4371337890625,0.0,1985.986083984375,0.6055790781974792,1.0,0.0,3.0,1.0,0.0
12420960,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61993408203125,0.7274560928344727,0.2285765707492828,0.2089208960533142,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.62017822265625,0.8932841420173645,0.4324203431606293,0.4120555520057678,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202697753906,0.9990000128746032,0.6329293847084045,0.425242155790329,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200866699219,0.8090490698814392,0.3175213038921356,0.3038652837276459,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6198425292969,0.6914644241333008,0.1959902346134185,0.8976350426673889,286.62017822265625,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0596923828125,286.6207275390625,1.0,0.5212386846542358,1.0,1.0,0.0,1.0,-2.6985855102539062,2.6985795497894287,5.858128133695573e-06,2.085810422897339,0.7386659979820251,0.7386659979820251,0.0,136.89828491210938,103.0,26353.43359375,-0.0,1752.2198486328125,1.0,283.1499938964844,285.871826171875,292.90704345703125,294.6991271972656,313.1693420410156,299.3944396972656,283.1499938964844,25307.5625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399898171424866,1.0,0.0,0.0,2.3110997676849365,2.3111114501953125,3.563943380413548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5101.3828125,0.0,440.71240234375,1895.4371337890625,0.0,1939.4937744140625,0.5903976559638977,1.0,0.0,3.0,1.0,0.0
12421020,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407165527344,0.7332296967506409,0.2276321500539779,0.2078802734613418,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.901533305644989,0.4309335947036743,0.4104567468166351,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412658691406,0.9990000128746032,0.6348404884338379,0.4124101102352142,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409606933594,0.816051185131073,0.3164347112178802,0.3026406168937683,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405639648437,0.6976823806762695,0.1951135098934173,0.8927316069602966,286.6410827636719,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0631103515625,286.6420288085937,1.0,0.513800859451294,1.0,1.0,0.0,1.0,-2.672630548477173,2.6726248264312744,5.745946509705391e-06,2.0657312870025635,0.7291277647018433,0.7291277647018433,0.0,130.7042236328125,103.0,25646.33203125,-0.0,1685.7862548828125,1.0,283.1499938964844,285.9002685546875,292.8637084960937,294.6147766113281,313.1693420410156,299.3944396972656,283.1499938964844,24546.693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323833107948303,1.0,0.0,0.0,2.224923610687256,2.2249345779418945,3.303114226582693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5051.501953125,0.0,398.205078125,1895.4371337890625,0.0,1875.081298828125,0.5733530521392822,1.0,0.0,3.0,1.0,0.0
12421080,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6484375,0.736823320388794,0.2270967811346054,0.2072908133268356,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487731933594,0.9067365527153016,0.4300911426544189,0.4095520973205566,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.9990000128746032,0.636420726776123,0.4047886729240417,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.8202698826789856,0.3158166110515594,0.3019446134567261,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483154296875,0.7015355229377747,0.1946177780628204,0.889954149723053,286.64874267578125,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0673522949219,286.6494445800781,1.0,0.5094506144523621,1.0,1.0,0.0,1.0,-2.657503604888916,2.6574978828430176,5.681060429196805e-06,2.0540266036987305,0.7235565185546875,0.7235565185546875,0.0,127.11614990234376,91.0,25286.29296875,-0.0,1647.707763671875,1.0,283.1499938964844,285.9120483398437,292.8396301269531,294.56884765625,313.1693420410156,299.3944396972656,283.1499938964844,24315.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278749346733093,1.0,0.0,0.0,2.18469500541687,2.1847054958343506,3.1847474701862666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5026.33203125,0.0,379.8980102539063,1895.4371337890625,0.0,1837.294189453125,0.561436116695404,1.0,0.0,3.0,1.0,0.0
12421140,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.7483473420143127,0.2256139367818832,0.205638438463211,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817321777344,0.9245001673698424,0.4277525246143341,0.40701824426651,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68182373046875,0.9990000128746032,0.6422217488288879,0.3822004199028015,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815490722656,0.8333698511123657,0.3140918016433716,0.2999849319458008,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6811828613281,0.71348637342453,0.1932592988014221,0.8822190761566162,286.6816711425781,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0901184082031,286.6825866699219,1.0,0.4968164265155792,1.0,1.0,0.0,1.0,-2.613682270050049,2.613676786422729,5.495154709933559e-06,2.0201103687286377,0.7077031135559082,0.7077031135559082,0.0,116.8692855834961,94.0,24177.982421875,-0.0,1540.2852783203125,1.0,283.1499938964844,285.95654296875,292.7713317871094,294.4345703125,313.1693420410156,299.3944396972656,283.1499938964844,23301.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142552137374878,1.0,0.0,0.0,2.05521821975708,2.0552279949188232,2.818443363139522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4950.09228515625,0.0,323.7886657714844,1895.4371337890625,0.0,1725.017333984375,0.5318983793258667,1.0,0.0,3.0,1.0,0.0
12421200,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.7483473420143127,0.2256139367818832,0.205638438463211,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817321777344,0.9245001673698424,0.4277525246143341,0.40701824426651,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68182373046875,0.9990000128746032,0.6422217488288879,0.3822004199028015,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815490722656,0.8333698511123657,0.3140918016433716,0.2999849319458008,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6811828613281,0.71348637342453,0.1932592988014221,0.8822190761566162,286.6816711425781,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0901184082031,286.6825866699219,1.0,0.4968164265155792,1.0,1.0,0.0,1.0,-2.613682270050049,2.613676786422729,5.495154709933559e-06,2.0201103687286377,0.7077031135559082,0.7077031135559082,0.0,116.8692855834961,94.0,24177.982421875,-0.0,1540.2852783203125,1.0,283.1499938964844,285.95654296875,292.7713317871094,294.4345703125,313.1693420410156,299.3944396972656,283.1499938964844,23301.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142552137374878,1.0,0.0,0.0,2.05521821975708,2.0552279949188232,2.818443363139522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4950.09228515625,0.0,323.7886657714844,1895.4371337890625,0.0,1725.017333984375,0.5318983793258667,1.0,0.0,3.0,1.0,0.0
12421260,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7268371582031,0.7555298209190369,0.2241716086864471,0.2041454017162323,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275695800781,0.9357582926750184,0.4254627525806427,0.4046534895896911,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.9990000128746032,0.6484192609786987,0.3683352172374725,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7272644042969,0.841488778591156,0.3123962879180908,0.2981795966625213,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.7202426791191101,0.1919850409030914,0.8754554390907288,286.7274780273437,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1202087402344,286.7293701171875,1.0,0.4888539910316467,1.0,1.0,0.0,1.0,-2.5820720195770264,2.582066774368286,5.362521278584609e-06,1.995420336723328,0.6913171410560608,0.6913171410560608,0.0,110.66825103759766,97.0,23093.2734375,-0.0,1470.0771484375,1.0,283.1499938964844,286.0112609863281,292.7034606933594,294.2999267578125,313.1693420410156,299.3944396972656,283.1499938964844,22254.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993758082389832,1.0,0.0,0.0,1.923846960067749,1.923855900764465,2.469644471148058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4875.86279296875,0.0,272.8228454589844,1895.4371337890625,0.0,1605.8306884765625,0.5020389556884766,1.0,0.0,3.0,1.0,0.0
12421320,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7268371582031,0.7555298209190369,0.2241716086864471,0.2041454017162323,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275695800781,0.9357582926750184,0.4254627525806427,0.4046534895896911,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.9990000128746032,0.6484192609786987,0.3683352172374725,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7272644042969,0.841488778591156,0.3123962879180908,0.2981795966625213,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.7202426791191101,0.1919850409030914,0.8754554390907288,286.7274780273437,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1202087402344,286.7293701171875,1.0,0.4888539910316467,1.0,1.0,0.0,1.0,-2.5820720195770264,2.582066774368286,5.362521278584609e-06,1.995420336723328,0.6913171410560608,0.6913171410560608,0.0,110.66825103759766,97.0,23093.2734375,-0.0,1470.0771484375,1.0,283.1499938964844,286.0112609863281,292.7034606933594,294.2999267578125,313.1693420410156,299.3944396972656,283.1499938964844,22254.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993758082389832,1.0,0.0,0.0,1.923846960067749,1.923855900764465,2.469644471148058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4875.86279296875,0.0,272.8228454589844,1895.4371337890625,0.0,1605.8306884765625,0.5020389556884766,1.0,0.0,3.0,1.0,0.0
12421380,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648620605469,0.7577956318855286,0.2233386039733886,0.203326404094696,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.9393421411514282,0.4241431355476379,0.403332382440567,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.76611328125,0.9990000128746032,0.6514103412628174,0.3635048568248749,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7654724121094,0.8441148996353149,0.3114122152328491,0.297177255153656,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.722298264503479,0.1912645548582077,0.8718578815460205,286.7657775878906,287.9881591796875,291.69989013671875,289.7405090332031,291.70147705078125,297.1342163085937,286.7684631347656,1.0,0.4856055378913879,1.0,1.0,0.0,1.0,-2.568165063858032,2.568159580230713,5.304772003000835e-06,1.9846018552780151,0.6815119385719299,0.6815119385719299,0.0,108.45763397216795,97.0,22423.2421875,-0.0,1441.9471435546875,1.0,283.1499938964844,286.0528259277344,292.66375732421875,294.2199401855469,313.1693420410156,299.3944396972656,283.1499938964844,21468.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690168023109436,1.0,0.0,0.0,1.8398140668869016,1.8398224115371704,2.258610294347818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4830.9375,0.0,242.82080078125,1895.4371337890625,0.0,1534.0416259765625,0.4856117367744446,1.0,0.0,3.0,1.0,0.0
12421440,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.7586656212806702,0.2227733582258224,0.2027894556522369,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.9407734870910645,0.4232505559921264,0.4024592041969299,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.9990000128746032,0.6531549692153931,0.3612768650054931,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.8451677560806274,0.3107433915138244,0.2965152561664581,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7230790853500366,0.1907782107591629,0.8695203065872192,286.7882995605469,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1417541503906,286.7908020019531,1.0,0.483879804611206,1.0,1.0,0.0,1.0,-2.560186624526977,2.5601813793182373,5.271789632388391e-06,1.978398084640503,0.6746387481689453,0.6746387481689453,0.0,107.39322662353516,100.0,22023.53515625,-0.0,1426.8236083984375,1.0,283.1499938964844,286.07696533203125,292.6374816894531,294.1686706542969,313.1693420410156,299.3944396972656,283.1499938964844,21163.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837995052337646,1.0,0.0,0.0,1.79237163066864,1.79237961769104,2.1436284214360057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4804.47412109375,0.0,227.412109375,1895.4371337890625,0.0,1485.3223876953125,0.4752275943756103,1.0,0.0,3.0,1.0,0.0
12421500,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135986328125,0.7590368390083313,0.2220717668533325,0.2021431028842926,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144836425781,0.9415140748023988,0.4221514463424682,0.4014062285423279,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.9990000128746032,0.6549507975578308,0.3595886826515198,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141174316406,0.8457034230232239,0.3099160194396972,0.2957170009613037,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132629394531,0.7234103083610535,0.1901774406433105,0.8667308688163757,286.8143615722656,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.14862060546875,286.8167419433594,1.0,0.4822292327880859,1.0,1.0,0.0,1.0,-2.5518031120300293,2.551797866821289,5.237251571088564e-06,1.9718834161758425,0.6660686135292053,0.6660686135292053,0.0,106.51104736328124,100.0,21554.400390625,-0.0,1412.051025390625,1.0,283.1499938964844,286.1047668457031,292.60662841796875,294.1085205078125,313.1693420410156,299.3944396972656,283.1499938964844,20877.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761232614517212,1.0,0.0,0.0,1.7378238439559937,1.7378315925598145,2.015138704791753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4773.49755859375,0.0,210.772689819336,1895.4371337890625,0.0,1427.6590576171875,0.4634742736816406,1.0,0.0,3.0,1.0,0.0
12421560,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.7587199211120605,0.2213568389415741,0.2015002518892288,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395690917969,0.9412643313407898,0.4210420548915863,0.4003605246543884,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.9990000128746032,0.6563889980316162,0.3589017391204834,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8454946875572205,0.3090764284133911,0.2949236631393432,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83837890625,0.7231233716011047,0.1895652562379837,0.8639736175537109,286.8394470214844,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15301513671875,286.841796875,1.0,0.4810123443603515,1.0,1.0,0.0,1.0,-2.544680595397949,2.544675350189209,5.208008133195108e-06,1.966352939605713,0.6573524475097656,0.6573524475097656,0.0,106.02726745605467,103.0,21102.3984375,-0.0,1400.7215576171875,1.0,283.1499938964844,286.1312866210937,292.5766906738281,294.0506896972656,313.1693420410156,299.3944396972656,283.1499938964844,20662.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668666660785675,1.0,0.0,0.0,1.686277985572815,1.686285376548767,1.8973688042933645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4743.76123046875,0.0,196.04510498046875,1895.4371337890625,0.0,1372.7982177734375,0.4525549411773681,1.0,0.0,3.0,1.0,0.0
12421620,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.7564180493354797,0.2198843359947204,0.2002083212137222,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.9383509159088136,0.4187860190868377,0.3982687890529632,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.9990000128746032,0.6583185791969299,0.3599302172660827,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8432733416557312,0.3073550164699554,0.2933318614959717,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.7210206985473633,0.1882916390895843,0.858418881893158,286.8887023925781,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1554260253906,286.8910827636719,1.0,0.4795906841754913,1.0,1.0,0.0,1.0,-2.5332610607147217,2.533255815505981,5.161314220458735e-06,1.957496166229248,0.6394953727722168,0.6394953727722168,0.0,106.00355529785156,106.0,20228.787109375,-0.0,1385.920166015625,1.0,283.1499938964844,286.1824951171875,292.5174255371094,293.9386291503906,313.1693420410156,299.3944396972656,283.1499938964844,20378.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544210314750671,1.0,0.0,0.0,1.5889959335327148,1.5890029668807983,1.6847637596129061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4686.40869140625,0.0,170.651123046875,1895.4371337890625,0.0,1271.30712890625,0.4324377477169037,1.0,0.0,3.0,1.0,0.0
12421680,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.7564180493354797,0.2198843359947204,0.2002083212137222,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.9383509159088136,0.4187860190868377,0.3982687890529632,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.9990000128746032,0.6583185791969299,0.3599302172660827,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8432733416557312,0.3073550164699554,0.2933318614959717,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.7210206985473633,0.1882916390895843,0.858418881893158,286.8887023925781,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1554260253906,286.8910827636719,1.0,0.4795906841754913,1.0,1.0,0.0,1.0,-2.5332610607147217,2.533255815505981,5.161314220458735e-06,1.957496166229248,0.6394953727722168,0.6394953727722168,0.0,106.00355529785156,106.0,20228.787109375,-0.0,1385.920166015625,1.0,283.1499938964844,286.1824951171875,292.5174255371094,293.9386291503906,313.1693420410156,299.3944396972656,283.1499938964844,20378.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544210314750671,1.0,0.0,0.0,1.5889959335327148,1.5890029668807983,1.6847637596129061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4686.40869140625,0.0,170.651123046875,1895.4371337890625,0.0,1271.30712890625,0.4324377477169037,1.0,0.0,3.0,1.0,0.0
12421740,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.7524843215942383,0.2183630913496017,0.1989019364118576,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.932990550994873,0.4164863526821136,0.3961670994758606,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93914794921875,0.9990000128746032,0.6591697335243225,0.3633783757686615,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8392782211303711,0.3055815398693084,0.2917227447032928,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.7173227071762085,0.186945840716362,0.8527052402496338,286.9388427734375,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.151123046875,286.9413146972656,1.0,0.4791709184646606,1.0,1.0,0.0,1.0,-2.5245089530944824,2.524503707885742,5.125697498442605e-06,1.950721025466919,0.6210962533950806,0.6210962533950806,0.0,106.9315948486328,109.0,19373.462890625,-0.0,1378.724853515625,1.0,283.1499938964844,286.2333984375,292.45660400390625,293.82696533203125,313.1693420410156,299.3944396972656,283.1499938964844,20209.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407569050788879,1.0,0.0,0.0,1.496314525604248,1.4963210821151731,1.493960866127964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4630.232421875,0.0,149.05714416503906,1895.4371337890625,0.0,1178.2947998046875,0.4138479828834533,1.0,0.0,3.0,1.0,0.0
