time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421800,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.7524843215942383,0.2183630913496017,0.1989019364118576,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.932990550994873,0.4164863526821136,0.3961670994758606,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93914794921875,0.9990000128746032,0.6591697335243225,0.3633783757686615,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8392782211303711,0.3055815398693084,0.2917227447032928,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.7173227071762085,0.186945840716362,0.8527052402496338,286.9388427734375,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.151123046875,286.9413146972656,1.0,0.4791709184646606,1.0,1.0,0.0,1.0,-2.5245089530944824,2.524503707885742,5.125697498442605e-06,1.950721025466919,0.6210962533950806,0.6210962533950806,0.0,106.9315948486328,109.0,19373.462890625,-0.0,1378.724853515625,1.0,283.1499938964844,286.2333984375,292.45660400390625,293.82696533203125,313.1693420410156,299.3944396972656,283.1499938964844,20209.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407569050788879,1.0,0.0,0.0,1.496314525604248,1.4963210821151731,1.493960866127964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4630.232421875,0.0,149.05714416503906,1895.4371337890625,0.0,1178.2947998046875,0.4138479828834533,1.0,0.0,3.0,1.0,0.0
12421860,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.7475451827049255,0.2168080508708953,0.1975843161344528,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.926023542881012,0.414157897233963,0.3940581679344177,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.9990000128746032,0.6591452956199646,0.368469774723053,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.83416748046875,0.3037683069705963,0.2900966703891754,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901123046875,0.7124451994895935,0.1855345219373703,0.8467993140220642,286.9913024902344,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.14208984375,286.9939270019531,1.0,0.479430228471756,1.0,1.0,0.0,1.0,-2.51745867729187,2.51745343208313,5.097117991681444e-06,1.945273995399475,0.6021974682807922,0.6021974682807922,0.0,108.521728515625,112.0,18520.103515625,-0.0,1376.5712890625,1.0,283.1499938964844,286.2854919433594,292.3931884765625,293.713134765625,313.1693420410156,299.3944396972656,283.1499938964844,20092.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62714684009552,1.0,0.0,0.0,1.4061833620071411,1.4061895608901978,1.3194026848850626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4574.2509765625,0.0,130.18087768554688,1895.4371337890625,0.0,1090.1463623046875,0.396276980638504,1.0,0.0,3.0,1.0,0.0
12421920,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.7475451827049255,0.2168080508708953,0.1975843161344528,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.926023542881012,0.414157897233963,0.3940581679344177,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.9990000128746032,0.6591452956199646,0.368469774723053,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.83416748046875,0.3037683069705963,0.2900966703891754,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901123046875,0.7124451994895935,0.1855345219373703,0.8467993140220642,286.9913024902344,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.14208984375,286.9939270019531,1.0,0.479430228471756,1.0,1.0,0.0,1.0,-2.51745867729187,2.51745343208313,5.097117991681444e-06,1.945273995399475,0.6021974682807922,0.6021974682807922,0.0,108.521728515625,112.0,18520.103515625,-0.0,1376.5712890625,1.0,283.1499938964844,286.2854919433594,292.3931884765625,293.713134765625,313.1693420410156,299.3944396972656,283.1499938964844,20092.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62714684009552,1.0,0.0,0.0,1.4061833620071411,1.4061895608901978,1.3194026848850626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4574.2509765625,0.0,130.18087768554688,1895.4371337890625,0.0,1090.1463623046875,0.396276980638504,1.0,0.0,3.0,1.0,0.0
12421980,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.7428647875785828,0.2154584228992462,0.1964505165815353,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.9193190932273864,0.4121503531932831,0.3922503292560577,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.9990000128746032,0.6585461497306824,0.3737077713012695,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.8292593955993652,0.3021921217441559,0.2886933982372284,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372314453125,0.7075017094612122,0.1842828541994094,0.8416004776954651,287.0384521484375,288.46685791015625,291.3138427734375,289.4069519042969,291.31549072265625,297.1318054199219,287.04119873046875,1.0,0.4800212681293487,1.0,1.0,0.0,1.0,-2.512284517288208,2.512279510498047,5.0762100727297366e-06,1.941283583641052,0.5856404304504395,0.5856404304504395,0.0,110.25437927246094,112.0,17784.916015625,-0.0,1377.416015625,1.0,283.1499938964844,286.3314514160156,292.33721923828125,293.6136169433594,313.1693420410156,299.3944396972656,283.1499938964844,20007.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151903867721558,1.0,0.0,0.0,1.3304295539855957,1.3304353952407837,1.1810741540330129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4526.30126953125,0.0,115.76727294921876,1895.4371337890625,0.0,1016.6242065429688,0.3818867802619934,1.0,0.0,3.0,1.0,0.0
12422040,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.045654296875,0.7420570254325867,0.2152316868305206,0.1962607502937317,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.9181610345840454,0.4118141531944275,0.3919483423233032,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.9990000128746032,0.6583982706069946,0.3746433854103088,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.8284057974815369,0.3019270300865173,0.2884580790996551,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0452880859375,0.7066208720207214,0.1840703338384628,0.8407202363014221,287.0465393066406,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1299133300781,287.04931640625,1.0,0.4801459908485412,1.0,1.0,0.0,1.0,-2.511477470397949,2.511472463607788,5.072953626950039e-06,1.940661787986756,0.582841157913208,0.582841157913208,0.0,110.57064819335938,115.0,17661.56640625,-0.0,1377.743896484375,1.0,283.1499938964844,286.3392639160156,292.3277282714844,293.5968322753906,313.1693420410156,299.3944396972656,283.1499938964844,19993.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131494045257568,1.0,0.0,0.0,1.3178975582122805,1.3179033994674685,1.1589287396418513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4518.29833984375,0.0,113.5030517578125,1895.4371337890625,0.0,1004.4539794921876,0.3795401453971863,1.0,0.0,3.0,1.0,0.0
12422100,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.7392048239707947,0.2144380509853363,0.195597842335701,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.914089858531952,0.4106393754482269,0.3908945322036743,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.9990000128746032,0.657788872718811,0.3780084550380707,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.8253751993179321,0.3009983599185943,0.2876352071762085,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.7034843564033508,0.183322325348854,0.8376258611679077,287.0751953125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.123046875,287.0780029296875,1.0,0.4806253612041473,1.0,1.0,0.0,1.0,-2.508751153945923,2.5087461471557617,5.061964202468516e-06,1.9385621547698968,0.5730025172233582,0.5730025172233582,0.0,111.72122955322266,115.0,17229.724609375,-0.0,1379.201171875,1.0,283.1499938964844,286.36676025390625,292.2945556640625,293.5379943847656,313.1693420410156,299.3944396972656,283.1499938964844,19944.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059178709983826,1.0,0.0,0.0,1.2744275331497192,1.2744332551956177,1.0837365493898689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4490.3896484375,0.0,105.89923858642578,1895.4371337890625,0.0,962.250732421875,0.3714753091335296,1.0,0.0,3.0,1.0,0.0
12422160,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.7363152503967285,0.2136415392160415,0.1949344128370285,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10455322265625,0.9100216031074524,0.4094635546207428,0.3898418843746185,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.9990000128746032,0.6570358872413635,0.3815077841281891,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.8222752213478088,0.300065279006958,0.2868102192878723,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10308837890625,0.7002692222595215,0.1825654953718185,0.8345004916191101,287.1044311523437,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.11578369140625,287.1072998046875,1.0,0.481165736913681,1.0,1.0,0.0,1.0,-2.5061473846435547,2.5061421394348145,5.051482276030583e-06,1.9365583658218384,0.5630615949630737,0.5630615949630737,0.0,112.9373016357422,118.0,16796.33984375,-0.0,1381.0889892578125,1.0,283.1499938964844,286.3946228027344,292.2611999511719,293.4788513183594,313.1693420410156,299.3944396972656,283.1499938964844,19894.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985051989555359,1.0,0.0,0.0,1.2314531803131104,1.2314587831497192,1.0118805704451009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4462.5830078125,0.0,98.7553482055664,1895.4371337890625,0.0,920.5107421875,0.36362025141716,1.0,0.0,3.0,1.0,0.0
12422220,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.7321219444274902,0.2124900817871093,0.1939781159162521,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1475830078125,0.90430748462677,0.4077690839767456,0.3883279860019684,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1478881835937,0.9990000128746032,0.6557163596153259,0.3867212533950805,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.8177137970924377,0.2987143695354461,0.2856186628341675,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460876464844,0.6955525875091553,0.1814624965190887,0.8299527764320374,287.1474609375,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.1048583984375,287.1504211425781,1.0,0.4820268154144287,1.0,1.0,0.0,1.0,-2.5025475025177,2.502542495727539,5.037013124820078e-06,1.93379020690918,0.5485740900039673,0.5485740900039673,0.0,114.78082275390624,118.0,16170.220703125,-0.0,1384.3831787109375,1.0,283.1499938964844,286.43524169921875,292.2131652832031,293.3934326171875,313.1693420410156,299.3944396972656,283.1499938964844,19818.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875005125999451,1.0,0.0,0.0,1.1705377101898191,1.1705430746078491,9.142485879465313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4422.80712890625,0.0,89.23712158203125,1895.4371337890625,0.0,861.576416015625,0.3526943624019623,1.0,0.0,3.0,1.0,0.0
12422280,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634521484375,0.7304867506027222,0.212040901184082,0.1936058104038238,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16455078125,0.9021662473678588,0.4071097075939178,0.3877397775650024,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1648864746094,0.9990000128746032,0.6551318764686584,0.3887900412082672,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16412353515625,0.815911591053009,0.2981866002082824,0.2851539850234985,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630554199219,0.6937028169631958,0.1810299009084701,0.8281711339950562,287.1644287109375,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.1005249023437,287.1674194335937,1.0,0.4823824167251587,1.0,1.0,0.0,1.0,-2.5011799335479736,2.5011749267578125,5.031523414800176e-06,1.9327391386032104,0.5428870320320129,0.5428870320320129,0.0,115.52182006835938,121.0,15926.3125,-0.0,1385.804931640625,1.0,283.1499938964844,286.451171875,292.19451904296875,293.3601989746094,313.1693420410156,299.3944396972656,283.1499938964844,19787.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831159353256226,1.0,0.0,0.0,1.1471859216690063,1.1471911668777466,8.781346139130619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4407.44677734375,0.0,85.77107238769531,1895.4371337890625,0.0,839.0984497070312,0.3485738933086395,1.0,0.0,3.0,1.0,0.0
12422340,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22491455078125,0.7246299386024475,0.2104296833276748,0.1922733038663864,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260437011719,0.8945730924606323,0.4047521650791168,0.3856401443481445,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264099121094,0.9990000128746032,0.6527165174484253,0.3963139951229095,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255859375,0.8093251585960388,0.2962883710861206,0.2834860384464264,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245178222656,0.687074601650238,0.1794700473546981,0.8217533826828003,287.2259521484375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.08477783203125,287.2289733886719,1.0,0.4837248027324676,1.0,1.0,0.0,1.0,-2.496381521224976,2.4963765144348145,5.012287601857679e-06,1.9290530681610107,0.5223315358161926,0.5223315358161926,0.0,118.25817108154295,124.0,15055.0810546875,-0.0,1391.3585205078125,1.0,283.1499938964844,286.5083923339844,292.1282958984375,293.2418518066406,313.1693420410156,299.3944396972656,283.1499938964844,19669.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669804215431213,1.0,0.0,0.0,1.065510869026184,1.0655158758163452,7.575463456532816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4353.21826171875,0.0,74.41838073730469,1895.4371337890625,0.0,761.0942993164062,0.3344910144805908,1.0,0.0,3.0,1.0,0.0
12422400,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22491455078125,0.7246299386024475,0.2104296833276748,0.1922733038663864,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260437011719,0.8945730924606323,0.4047521650791168,0.3856401443481445,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264099121094,0.9990000128746032,0.6527165174484253,0.3963139951229095,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255859375,0.8093251585960388,0.2962883710861206,0.2834860384464264,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245178222656,0.687074601650238,0.1794700473546981,0.8217533826828003,287.2259521484375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.08477783203125,287.2289733886719,1.0,0.4837248027324676,1.0,1.0,0.0,1.0,-2.496381521224976,2.4963765144348145,5.012287601857679e-06,1.9290530681610107,0.5223315358161926,0.5223315358161926,0.0,118.25817108154295,124.0,15055.0810546875,-0.0,1391.3585205078125,1.0,283.1499938964844,286.5083923339844,292.1282958984375,293.2418518066406,313.1693420410156,299.3944396972656,283.1499938964844,19669.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669804215431213,1.0,0.0,0.0,1.065510869026184,1.0655158758163452,7.575463456532816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4353.21826171875,0.0,74.41838073730469,1895.4371337890625,0.0,761.0942993164062,0.3344910144805908,1.0,0.0,3.0,1.0,0.0
12422460,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2871398925781,0.718724250793457,0.2088055312633514,0.1909337639808654,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8870629072189331,0.4023877680301666,0.3835390508174896,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.9990000128746032,0.6497883200645447,0.4039625823497772,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8024774789810181,0.2943640649318695,0.2817992568016052,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867126464844,0.6804907321929932,0.1778897792100906,0.8152598738670349,287.2881774902344,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.06915283203125,287.2912292480469,1.0,0.485142707824707,1.0,1.0,0.0,1.0,-2.4916088581085205,2.4916040897369385,4.993197762814816e-06,1.925389051437378,0.5013990998268127,0.5013990998268127,0.0,121.1005859375,127.0,14187.93359375,-0.0,1397.370361328125,1.0,283.1499938964844,286.56573486328125,292.0630187988281,293.12457275390625,313.1693420410156,299.3944396972656,283.1499938964844,19543.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501552820205688,1.0,0.0,0.0,0.9868479371070862,0.9868527054786682,6.498212457017871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4300.216796875,0.0,64.56730651855469,1895.4371337890625,0.0,687.2443237304688,0.3214540779590606,1.0,0.0,3.0,1.0,0.0
12422520,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2871398925781,0.718724250793457,0.2088055312633514,0.1909337639808654,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8870629072189331,0.4023877680301666,0.3835390508174896,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.9990000128746032,0.6497883200645447,0.4039625823497772,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8024774789810181,0.2943640649318695,0.2817992568016052,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867126464844,0.6804907321929932,0.1778897792100906,0.8152598738670349,287.2881774902344,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.06915283203125,287.2912292480469,1.0,0.485142707824707,1.0,1.0,0.0,1.0,-2.4916088581085205,2.4916040897369385,4.993197762814816e-06,1.925389051437378,0.5013990998268127,0.5013990998268127,0.0,121.1005859375,127.0,14187.93359375,-0.0,1397.370361328125,1.0,283.1499938964844,286.56573486328125,292.0630187988281,293.12457275390625,313.1693420410156,299.3944396972656,283.1499938964844,19543.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501552820205688,1.0,0.0,0.0,0.9868479371070862,0.9868527054786682,6.498212457017871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4300.216796875,0.0,64.56730651855469,1895.4371337890625,0.0,687.2443237304688,0.3214540779590606,1.0,0.0,3.0,1.0,0.0
12422580,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485107421875,0.7126840949058533,0.2071636021137237,0.1895827054977417,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.8797098398208618,0.4000099599361419,0.3814305067062378,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500366210937,0.9990000128746032,0.6463211178779602,0.4116589426994324,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492126464844,0.795634925365448,0.2924065887928009,0.2800862789154053,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.6740233898162842,0.1762904524803161,0.8086954355239868,287.3495483398437,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0544128417969,287.3525085449219,1.0,0.4866001904010772,1.0,1.0,0.0,1.0,-2.4867544174194336,2.4867494106292725,4.973819613951491e-06,1.9216631650924685,0.4800718128681183,0.4800718128681183,0.0,124.01724243164062,115.0,13384.49609375,-0.0,1403.5654296875,1.0,283.1499938964844,286.6363830566406,292.00006103515625,293.0118103027344,313.1693420410156,299.3944396972656,283.1499938964844,19412.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532905101776123,1.0,0.0,0.0,0.9115612506866456,0.9115658402442932,5.544535497392644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4251.13330078125,0.0,56.07509231567383,1895.4371337890625,0.0,618.8798828125,0.3095050454139709,1.0,0.0,3.0,1.0,0.0
12422640,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485107421875,0.7126840949058533,0.2071636021137237,0.1895827054977417,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.8797098398208618,0.4000099599361419,0.3814305067062378,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500366210937,0.9990000128746032,0.6463211178779602,0.4116589426994324,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492126464844,0.795634925365448,0.2924065887928009,0.2800862789154053,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.6740233898162842,0.1762904524803161,0.8086954355239868,287.3495483398437,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0544128417969,287.3525085449219,1.0,0.4866001904010772,1.0,1.0,0.0,1.0,-2.4867544174194336,2.4867494106292725,4.973819613951491e-06,1.9216631650924685,0.4800718128681183,0.4800718128681183,0.0,124.01724243164062,115.0,13384.49609375,-0.0,1403.5654296875,1.0,283.1499938964844,286.6363830566406,292.00006103515625,293.0118103027344,313.1693420410156,299.3944396972656,283.1499938964844,19412.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532905101776123,1.0,0.0,0.0,0.9115612506866456,0.9115658402442932,5.544535497392644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4251.13330078125,0.0,56.07509231567383,1895.4371337890625,0.0,618.8798828125,0.3095050454139709,1.0,0.0,3.0,1.0,0.0
12422700,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37725830078125,0.7116942405700684,0.2063232809305191,0.1888391822576522,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.8787620067596436,0.3988007605075836,0.3803053498268127,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3786315917969,0.9990000128746032,0.6445675492286682,0.4117481708526611,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778686523437,0.7946640253067017,0.2914011180400848,0.2791522741317749,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.6729071140289307,0.175472542643547,0.8050774335861206,287.3782043457031,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.048095703125,287.3807678222656,1.0,0.4851729869842529,1.0,1.0,0.0,1.0,-2.4791600704193115,2.4791550636291504,4.943795374856563e-06,1.9159448146820068,0.4692269265651703,0.4692269265651703,0.0,123.8097152709961,115.0,12977.572265625,-0.0,1393.0399169921875,1.0,283.1499938964844,286.6713256835937,291.9698791503906,292.9574584960937,313.1693420410156,299.3944396972656,283.1499938964844,19347.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524306058883667,1.0,0.0,0.0,0.8752329349517822,0.8752374053001404,5.111410672498096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4227.23193359375,0.0,52.2884635925293,1895.4371337890625,0.0,587.3929443359375,0.3039347529411316,1.0,0.0,3.0,1.0,0.0
12422760,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031677246094,0.7120540738105774,0.2054733633995056,0.1880468726158142,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4041442871094,0.879539430141449,0.397576630115509,0.3791258335113525,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40447998046875,0.9990000128746032,0.6432437300682068,0.409404844045639,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037475585937,0.7952505350112915,0.2903784215450287,0.2781606912612915,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40283203125,0.6731218099594116,0.1746468394994735,0.8012203574180603,287.404052734375,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0439758300781,287.40643310546875,1.0,0.4827499687671661,1.0,1.0,0.0,1.0,-2.4681549072265625,2.4681501388549805,4.900122348772129e-06,1.9074864387512207,0.4582214653491974,0.4582214653491974,0.0,122.50807189941406,103.0,12567.875,-0.0,1373.681884765625,1.0,283.1499938964844,286.70440673828125,291.9399108886719,292.9033508300781,313.1693420410156,299.3944396972656,283.1499938964844,19286.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157041549682617,1.0,0.0,0.0,0.8397212028503418,0.8397255539894104,4.7050438212181695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4203.35107421875,0.0,48.775691986083984,1895.4371337890625,0.0,557.51953125,0.2986189723014831,1.0,0.0,3.0,1.0,0.0
12422820,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7156195044517517,0.2037533670663833,0.1863679736852646,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4516296386719,0.8848204016685486,0.3950889408588409,0.3766508102416992,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4519348144531,0.9990000128746032,0.642156720161438,0.3996538817882538,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512939453125,0.7997684478759766,0.2882885634899139,0.2760560512542724,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.6764312982559204,0.1729852110147476,0.7930728793144226,287.4515380859375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0418701171875,287.4537048339844,1.0,0.475480169057846,1.0,1.0,0.0,1.0,-2.439139604568481,2.4391348361968994,4.785777946381131e-06,1.885104179382324,0.4357374906539917,0.4357374906539917,0.0,117.70145416259766,106.0,11749.671875,-0.0,1317.65966796875,1.0,283.1499938964844,286.7674865722656,291.8775939941406,292.7890625,313.1693420410156,299.3944396972656,283.1499938964844,19171.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979724884033203,1.0,0.0,0.0,0.7712348699569702,0.7712391018867493,3.9688693220796274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4012.739990234375,0.0,42.49546813964844,1895.4371337890625,0.0,500.7422180175781,0.2887056171894073,1.0,0.0,3.0,1.0,0.0
12422880,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7156195044517517,0.2037533670663833,0.1863679736852646,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4516296386719,0.8848204016685486,0.3950889408588409,0.3766508102416992,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4519348144531,0.9990000128746032,0.642156720161438,0.3996538817882538,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512939453125,0.7997684478759766,0.2882885634899139,0.2760560512542724,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.6764312982559204,0.1729852110147476,0.7930728793144226,287.4515380859375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0418701171875,287.4537048339844,1.0,0.475480169057846,1.0,1.0,0.0,1.0,-2.439139604568481,2.4391348361968994,4.785777946381131e-06,1.885104179382324,0.4357374906539917,0.4357374906539917,0.0,117.70145416259766,106.0,11749.671875,-0.0,1317.65966796875,1.0,283.1499938964844,286.7674865722656,291.8775939941406,292.7890625,313.1693420410156,299.3944396972656,283.1499938964844,19171.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979724884033203,1.0,0.0,0.0,0.7712348699569702,0.7712391018867493,3.9688693220796274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4012.739990234375,0.0,42.49546813964844,1895.4371337890625,0.0,500.7422180175781,0.2887056171894073,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49951171875,0.7163751125335693,0.2020324766635894,0.1847569495439529,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.8864815831184387,0.392583429813385,0.3742269575595855,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008239746094,0.9990000128746032,0.6422497034072876,0.3949102163314819,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001220703125,0.8009883761405945,0.2861707508563995,0.273994892835617,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991455078125,0.6769445538520813,0.1713408231735229,0.7853400707244873,287.5003967285156,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0446472167969,287.5029602050781,1.0,0.4711375832557678,1.0,1.0,0.0,1.0,-2.416814088821411,2.416809558868408,4.698354587162612e-06,1.8676738739013672,0.4126898348331451,0.4126898348331451,0.0,115.1301040649414,109.0,10961.353515625,-0.0,1280.0118408203125,1.0,283.1499938964844,286.8309020996094,291.80694580078125,292.6596984863281,313.1693420410156,299.3944396972656,283.1499938964844,19066.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776419699192047,1.0,0.0,0.0,0.7063820362091064,0.706386148929596,3.3294519141691126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3731.2353515625,0.0,37.10250473022461,1895.4371337890625,0.0,442.8857727050781,0.2796779870986938,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49951171875,0.7163751125335693,0.2020324766635894,0.1847569495439529,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.8864815831184387,0.392583429813385,0.3742269575595855,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008239746094,0.9990000128746032,0.6422497034072876,0.3949102163314819,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001220703125,0.8009883761405945,0.2861707508563995,0.273994892835617,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991455078125,0.6769445538520813,0.1713408231735229,0.7853400707244873,287.5003967285156,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0446472167969,287.5029602050781,1.0,0.4711375832557678,1.0,1.0,0.0,1.0,-2.416814088821411,2.416809558868408,4.698354587162612e-06,1.8676738739013672,0.4126898348331451,0.4126898348331451,0.0,115.1301040649414,109.0,10961.353515625,-0.0,1280.0118408203125,1.0,283.1499938964844,286.8309020996094,291.80694580078125,292.6596984863281,313.1693420410156,299.3944396972656,283.1499938964844,19066.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776419699192047,1.0,0.0,0.0,0.7063820362091064,0.706386148929596,3.3294519141691126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3731.2353515625,0.0,37.10250473022461,1895.4371337890625,0.0,442.8857727050781,0.2796779870986938,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517272949219,0.7147416472434998,0.2002932876348495,0.1831956803798675,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527648925781,0.8849976658821106,0.390062153339386,0.3718541264533996,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531311035156,0.9990000128746032,0.6417433023452759,0.3943330645561218,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523681640625,0.7993524670600891,0.2840169668197632,0.2719678580760956,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513610839844,0.6750252842903137,0.1696908771991729,0.7779242396354675,287.5526733398437,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0452880859375,287.5553283691406,1.0,0.468576580286026,1.0,1.0,0.0,1.0,-2.4000465869903564,2.4000418186187744,4.633384378394112e-06,1.8546583652496336,0.3891535103321075,0.3891535103321075,0.0,114.37065887451172,112.0,10203.60546875,-0.0,1256.9273681640625,1.0,283.1499938964844,286.8968200683594,291.7378845214844,292.5314025878906,313.1693420410156,299.3944396972656,283.1499938964844,18973.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546332657337188,1.0,0.0,0.0,0.6454941034317017,0.6454980969429016,2.780212859931908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3462.93603515625,0.0,32.484703063964844,1895.4371337890625,0.0,385.5334777832031,0.2714489698410034,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517272949219,0.7147416472434998,0.2002932876348495,0.1831956803798675,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527648925781,0.8849976658821106,0.390062153339386,0.3718541264533996,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531311035156,0.9990000128746032,0.6417433023452759,0.3943330645561218,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523681640625,0.7993524670600891,0.2840169668197632,0.2719678580760956,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513610839844,0.6750252842903137,0.1696908771991729,0.7779242396354675,287.5526733398437,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0452880859375,287.5553283691406,1.0,0.468576580286026,1.0,1.0,0.0,1.0,-2.4000465869903564,2.4000418186187744,4.633384378394112e-06,1.8546583652496336,0.3891535103321075,0.3891535103321075,0.0,114.37065887451172,112.0,10203.60546875,-0.0,1256.9273681640625,1.0,283.1499938964844,286.8968200683594,291.7378845214844,292.5314025878906,313.1693420410156,299.3944396972656,283.1499938964844,18973.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546332657337188,1.0,0.0,0.0,0.6454941034317017,0.6454980969429016,2.780212859931908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3462.93603515625,0.0,32.484703063964844,1895.4371337890625,0.0,385.5334777832031,0.2714489698410034,1.0,0.0,3.0,1.0,0.0
12423180,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050109863281,0.7114617824554443,0.1985264420509338,0.1816502809524536,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.8814659118652344,0.3875186443328857,0.3695027828216553,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6064453125,0.9990000128746032,0.6403130292892456,0.3964570164680481,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.60565185546875,0.7958360910415649,0.281819075345993,0.2699418663978576,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046447753906,0.6715096831321716,0.168017029762268,0.7706137895584106,287.6059875488281,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0422058105469,287.60870361328125,1.0,0.4672671556472778,1.0,1.0,0.0,1.0,-2.386698007583618,2.3866934776306152,4.582025667332346e-06,1.844311475753784,0.3651233613491058,0.3651233613491058,0.0,114.77020263671876,115.0,9471.5791015625,-0.0,1242.83056640625,1.0,283.1499938964844,286.9632873535156,291.6755676269531,292.4112243652344,313.1693420410156,299.3944396972656,283.1499938964844,18874.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43014657497406,1.0,0.0,0.0,0.5882739424705505,0.5882778167724609,2.309153224189232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3205.48974609375,0.0,28.480690002441406,1895.4371337890625,0.0,332.40997314453125,0.2640180587768554,1.0,0.0,3.0,1.0,0.0
12423240,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050109863281,0.7114617824554443,0.1985264420509338,0.1816502809524536,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.8814659118652344,0.3875186443328857,0.3695027828216553,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6064453125,0.9990000128746032,0.6403130292892456,0.3964570164680481,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.60565185546875,0.7958360910415649,0.281819075345993,0.2699418663978576,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046447753906,0.6715096831321716,0.168017029762268,0.7706137895584106,287.6059875488281,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0422058105469,287.60870361328125,1.0,0.4672671556472778,1.0,1.0,0.0,1.0,-2.386698007583618,2.3866934776306152,4.582025667332346e-06,1.844311475753784,0.3651233613491058,0.3651233613491058,0.0,114.77020263671876,115.0,9471.5791015625,-0.0,1242.83056640625,1.0,283.1499938964844,286.9632873535156,291.6755676269531,292.4112243652344,313.1693420410156,299.3944396972656,283.1499938964844,18874.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43014657497406,1.0,0.0,0.0,0.5882739424705505,0.5882778167724609,2.309153224189232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3205.48974609375,0.0,28.480690002441406,1895.4371337890625,0.0,332.40997314453125,0.2640180587768554,1.0,0.0,3.0,1.0,0.0
12423300,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6317749023437,0.7093225717544556,0.1976311206817627,0.180878147482872,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328430175781,0.8791502118110657,0.3862367272377014,0.3683294355869293,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6332092285156,0.9990000128746032,0.6392398476600647,0.3982642889022827,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324157714844,0.7935643196105957,0.2807019054889679,0.2689235508441925,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6313781738281,0.6693221926689148,0.1671677082777023,0.7669612169265747,287.6327514648437,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03936767578125,287.6354675292969,1.0,0.4669552743434906,1.0,1.0,0.0,1.0,-2.380919933319092,2.380915403366089,4.5598967517435085e-06,1.8398380279541016,0.3529220819473266,0.3529220819473266,0.0,115.29166412353516,115.0,9116.7958984375,-0.0,1238.18212890625,1.0,283.1499938964844,286.99658203125,291.6469421386719,292.3544921875,313.1693420410156,299.3944396972656,283.1499938964844,18823.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176842868328094,1.0,0.0,0.0,0.5610354542732239,0.5610392689704895,2.1002648509238497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3080.892578125,0.0,26.678897857666016,1895.4371337890625,0.0,307.958740234375,0.2606265246868133,1.0,0.0,3.0,1.0,0.0
12423360,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6603088378906,0.7069036960601807,0.1967296749353408,0.1801049709320068,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614990234375,0.876566469669342,0.3849501311779022,0.367156058549881,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6618957519531,0.9990000128746032,0.6379412412643433,0.4004527628421783,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610412597656,0.7910371422767639,0.2795740962028503,0.2679000496864319,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.6669259071350098,0.166310578584671,0.7632994055747986,287.661376953125,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.035888671875,287.66436767578125,1.0,0.4668187797069549,1.0,1.0,0.0,1.0,-2.3755812644958496,2.3755767345428467,4.5395054257824086e-06,1.835707783699036,0.3406270742416382,0.3406270742416382,0.0,115.9802474975586,118.0,8788.5185546875,-0.0,1234.7392578125,1.0,283.1499938964844,287.0337219238281,291.619873046875,292.3002014160156,313.1693420410156,299.3944396972656,283.1499938964844,18771.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052160680294037,1.0,0.0,0.0,0.5347694754600525,0.5347732901573181,1.9082124325109362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2962.28662109375,0.0,25.002338409423828,1895.4371337890625,0.0,284.9366455078125,0.2574487626552582,1.0,0.0,3.0,1.0,0.0
12423420,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7038269042969,0.7029783129692078,0.1953887641429901,0.1789616346359253,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050170898437,0.87237948179245,0.3830427229404449,0.3654234409332275,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054443359375,0.9990000128746032,0.6356244087219238,0.4042499363422394,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.7869414687156677,0.2778887748718261,0.2663776576519012,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7033996582031,0.6630988717079163,0.1650301367044448,0.7578637003898621,287.70489501953125,289.5474853515625,290.4423522949219,288.7057189941406,290.444091796875,297.0300598144531,287.7078857421875,1.0,0.4668790698051452,1.0,1.0,0.0,1.0,-2.368328332901001,2.368323802947998,4.511887254921021e-06,1.8301012516021729,0.3222276270389557,0.3222276270389557,0.0,117.25017547607422,118.0,8312.3447265625,-0.0,1231.428466796875,1.0,283.1499938964844,287.09423828125,291.5829467773437,292.2252197265625,313.1693420410156,299.3944396972656,283.1499938964844,18697.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870391845703125,1.0,0.0,0.0,0.497684508562088,0.4976915717124939,1.6527293311696667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2796.448486328125,0.0,22.734039306640625,1895.4371337890625,0.0,253.47952270507807,0.2531242370605469,1.0,0.0,3.0,1.0,0.0
12423480,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71893310546875,0.7015311121940613,0.1949170082807541,0.1785617023706436,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200927734375,0.8708394169807434,0.3823735415935516,0.3648181855678558,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.72052001953125,0.9990000128746032,0.6347050666809082,0.4057047069072723,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196350097656,0.7854328155517578,0.2772939801216125,0.2658426761627197,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7184753417969,0.6617031097412109,0.1645787209272384,0.7559572458267212,287.7200012207031,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.02789306640625,287.72296142578125,1.0,0.4669604003429413,1.0,1.0,0.0,1.0,-2.3659350872039795,2.365930557250977,4.502797310124151e-06,1.8282527923583984,0.3157298564910888,0.3157298564910888,0.0,117.75275421142578,106.0,8148.533203125,-0.0,1230.6756591796875,1.0,283.1499938964844,287.1153259277344,291.5707702636719,292.2002258300781,313.1693420410156,299.3944396972656,283.1499938964844,18671.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380805492401123,1.0,0.0,0.0,0.4851748049259186,0.4854535460472107,1.5706881129062822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2740.371337890625,0.0,22.00534439086914,1895.4371337890625,0.0,243.1553955078125,0.2517189383506775,1.0,0.0,3.0,1.0,0.0
12423540,297.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.7015158534049988,0.0,0.1768548786640167,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.871614933013916,0.0,0.362310916185379,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.9990000128746032,0.0,0.4018515646457672,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.7857129573822021,0.0,0.2635922729969024,297.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.6613948345184326,0.0,0.7477640509605408,287.7747802734375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0216979980469,287.7774353027344,0.0,0.0,1.0,1.0,0.0,1.0,-2.343713521957397,2.3437089920043945,4.419108336151112e-06,1.8112350702285769,0.0,0.0,0.0,115.54430389404295,60.0,7504.884765625,-0.0,1196.2469482421875,0.0,283.1499938964844,287.19439697265625,291.52740478515625,292.1108093261719,313.1693420410156,299.3944396972656,278.1499938964844,18456.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4378046989440918,0.4634958505630493,1.2789521441902709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,20.391864776611328,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
