time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423600,297.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.7015158534049988,0.0,0.1768548786640167,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.871614933013916,0.0,0.362310916185379,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.9990000128746032,0.0,0.4018515646457672,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.7857129573822021,0.0,0.2635922729969024,297.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.6613948345184326,0.0,0.7477640509605408,287.7747802734375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0216979980469,287.7774353027344,0.0,0.0,1.0,1.0,0.0,1.0,-2.343713521957397,2.3437089920043945,4.419108336151112e-06,1.8112350702285769,0.0,0.0,0.0,115.54430389404295,60.0,7504.884765625,-0.0,1196.2469482421875,0.0,283.1499938964844,287.19439697265625,291.52740478515625,292.1108093261719,313.1693420410156,299.3944396972656,278.1499938964844,18456.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4378046989440918,0.4634958505630493,1.2789521441902709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,20.391864776611328,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,0.0007059857016429,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.3725915849208832,0.0,0.0007434391300193,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.3725915849208832,0.0,0.0005491016781888,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,0.0007434385479427,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0035265504848212,287.8658752441406,294.1499938964844,290.3075866699219,288.6150817871094,290.3441162109375,296.6097412109375,286.9023742675781,0.0,0.0,0.7707734704017639,0.7707734704017639,0.229226529598236,1.0,-0.0075234523974359,0.0075779422186315,-5.448981755762361e-05,-0.0094574522227048,0.0,0.0,0.0,-0.039566084742546,60.0,1100.2947998046875,-0.0,-3.859372554870788e-06,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.088437998966266e-17,1.2127163438922544e-17,5.17332331071298e-23,9.997193096142681e-14,9.997166668714724e-14,2.5827362703654653e-19,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,3.821117984353575e-30,3.339960898324604e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,0.0007207987946458,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,0.0009223814704455,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,0.0005425226408988,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0010400107130408,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,0.00310820620507,287.8642272949219,294.1499938964844,290.2754821777344,288.5949401855469,290.3411560058594,296.1692810058594,286.51531982421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074658659286797,0.0072647957131266,0.000201070215553,-0.0096666933968663,0.0,0.0,0.0,-0.0397032387554645,60.0,534.9384155273438,-0.0,-3.940268470614683e-06,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.736427214394229e-33,-2.3384085243678764e-33,-2.374559752536392e-36,6.4579942568260496e-18,6.45333350766462e-18,4.660634050846745e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,0.0001134710473706,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0001391507248627,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0001223522267537,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0001281162112718,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,0.0005516979726962,287.8622131347656,294.1499938964844,290.2373962402344,288.57177734375,290.3388671875,295.5381164550781,286.3272399902344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0009579469333402,0.0024401212576776,-0.001482174382545,-0.0128542920574545,0.0,0.0,0.0,-0.0066671748645603,60.0,229.1492919921875,-0.0,-1.0927166727014993e-07,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7647618701128638e-42,3.7288552135683376e-42,8.253647954873174e-43,-1.0366136155841478e-20,-8.467309940189758e-21,-1.898826619548504e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.454537939745931e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.999977191910148e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,7.429614925058559e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.975350985769182e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,0.000471937295515,287.861328125,294.1499938964844,290.1987609863281,288.549072265625,290.3377380371094,294.901123046875,286.2624206542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010088225826621,0.0006564921350218,0.0003523304476402,-0.0146622322499752,0.0,0.0,0.0,-0.0077008227817714,60.0,95.82662963867188,-0.0,-6.938807217693467e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305063826209501e-21,3.741961527211027e-21,3.5631022989984735e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,9.411437349626794e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.911202505463734e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,7.320842996705323e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.91092820186168e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,0.000470117869554,287.8604431152344,294.1499938964844,290.15966796875,288.5268249511719,290.3363037109375,294.3343811035156,286.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,2.942256038807045e-08,0.001002844190225,-0.0153068229556083,0.0,0.0,0.0,-0.0078887678682804,60.0,39.67688751220703,-0.0,-6.858616785621052e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431455246661756e-21,3.716682839223792e-21,3.714772811334748e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.41092221182771e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,9.91021079244092e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,7.319662836380303e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.910188236972316e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,0.0004700956051237,287.85943603515625,294.1499938964844,290.1200866699219,288.5049743652344,290.3345642089844,293.8310546875,286.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.48594665527344,-0.0,-6.857673184867964e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432802646331423e-21,3.716412228378865e-21,3.716390014055774e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,9.411095379618928e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,9.910386870615184e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,7.319787255255505e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.910367953125387e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0004701042780652,287.857177734375,294.1499938964844,290.0397033691406,288.46240234375,290.3300476074219,292.984375,286.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.400974273681641,-0.0,-6.857892742573314e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408997204597e-21,3.716408593307814e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,9.411095379618928e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,9.910386870615184e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,7.319787255255505e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.910367953125387e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0004701042780652,287.857177734375,294.1499938964844,290.0397033691406,288.46240234375,290.3300476074219,292.984375,286.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.400974273681641,-0.0,-6.857892742573314e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408997204597e-21,3.716408593307814e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.41162506933324e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,9.910944208968432e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,7.320199074456468e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.910925291478634e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0004701307334471,287.8545837402344,294.1499938964844,289.9578552246094,288.4212341308594,290.3241577148437,292.3100280761719,286.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.508326530456543,-0.0,-6.858634549189446e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.41162506933324e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,9.910944208968432e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,7.320199074456468e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.910925291478634e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0004701307334471,287.8545837402344,294.1499938964844,289.9578552246094,288.4212341308594,290.3241577148437,292.3100280761719,286.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.508326530456543,-0.0,-6.858634549189446e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.412390500074252e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.91174965747632e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,7.320794247789308e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.911730739986524e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0004701689467765,287.8516845703125,294.1499938964844,289.8747863769531,288.3812866210937,290.31689453125,291.7686462402344,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.145946502685547,-0.0,-6.859720258489689e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.412390500074252e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.91174965747632e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,7.320794247789308e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.911730739986524e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0004701689467765,287.8516845703125,294.1499938964844,289.8747863769531,288.3812866210937,290.31689453125,291.7686462402344,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.145946502685547,-0.0,-6.859720258489689e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.41326579777524e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.912670066114516e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,7.321473822230473e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,9.91265187622048e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004702126607298,287.8484802246094,294.1499938964844,289.7907409667969,288.3423767089844,290.30828857421875,291.3300170898437,286.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.937066078186035,-0.0,-6.860966550448212e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.41326579777524e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.912670066114516e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,7.321473822230473e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,9.91265187622048e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004702126607298,287.8484802246094,294.1499938964844,289.7907409667969,288.3423767089844,290.30828857421875,291.3300170898437,286.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.937066078186035,-0.0,-6.860966550448212e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.413699444849044e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.913126268656924e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,7.32181069906801e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,9.913108078762888e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0004702343139797,287.8468017578125,294.1499938964844,289.7484436035156,288.3232727050781,290.3034973144531,291.14178466796875,286.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.759120941162109,-0.0,-6.861584012085586e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.41408725338988e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.91353517747484e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,7.322112651308998e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.913516987580806e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,0.0004702536971308,287.8450622558594,294.1499938964844,289.7059631347656,288.3043518066406,290.29833984375,290.9709777832031,286.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.567903995513916,-0.0,-6.862135393248536e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,9.41451799008064e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.913988469634204e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.322447345359251e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.91397027974017e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.0004702752048615,287.8418273925781,294.1499938964844,289.6309509277344,288.27154541015625,290.2884826660156,290.7064819335937,286.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.225084781646728,-0.0,-6.862737933488462e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.414540545549244e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.91401175269857e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,7.322464807657525e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.913993562804536e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,0.0004702763399109,287.84136962890625,294.1499938964844,289.6206970214844,288.26708984375,290.2870483398437,290.6735534667969,286.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.178619861602783,-0.0,-6.862767065740627e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.414238593308256e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.913693065755068e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,7.322229066630825e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.913675603456797e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0004702612641267,287.83746337890625,294.1499938964844,289.5351867675781,288.2304382324219,290.2744445800781,290.42437744140625,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.7984700202941895,-0.0,-6.862298818077761e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.414238593308256e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.913693065755068e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,7.322229066630825e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.913675603456797e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0004702612641267,287.83746337890625,294.1499938964844,289.5351867675781,288.2304382324219,290.2744445800781,290.42437744140625,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.7984700202941895,-0.0,-6.862298818077761e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.412787767359988e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.912164387060328e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,7.321099838009104e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,9.912146924762057e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004701887373812,287.8333435058594,294.1499938964844,289.4496765136719,288.1942443847656,290.26055908203125,290.21270751953125,286.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.43402910232544,-0.0,-6.860155110643974e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.412787767359988e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.912164387060328e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,7.321099838009104e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,9.912146924762057e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004701887373812,287.8333435058594,294.1499938964844,289.4496765136719,288.1942443847656,290.26055908203125,290.21270751953125,286.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.43402910232544,-0.0,-6.860155110643974e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.409822087036446e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.909041546052322e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.318792631849647e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.909024083754048e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.000470040627988,287.8290405273437,294.1499938964844,289.3644104003906,288.1583557128906,290.2453918457031,290.03045654296875,286.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.086630344390869,-0.0,-6.855805878558385e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.409822087036446e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.909041546052322e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.318792631849647e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.909024083754048e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.000470040627988,287.8290405273437,294.1499938964844,289.3644104003906,288.1583557128906,290.2453918457031,290.03045654296875,286.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.086630344390869,-0.0,-6.855805878558385e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.4076749519445e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.906780178425834e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,7.317122799577191e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.90676271612756e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0004699333512689,287.82684326171875,294.1499938964844,289.3219299316406,288.1405334472656,290.2373352050781,289.9483642578125,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.919360637664795,-0.0,-6.852663858580854e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.405045420862734e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.904010948957875e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,7.315077527891845e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.9039934866596e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.0004698020056821,287.8245849609375,294.1499938964844,289.2796325683594,288.1227111816406,290.2289733886719,289.87139892578125,286.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.756303787231445,-0.0,-6.848820532923129e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.398263500770554e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.896868141368032e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,7.3098017310258e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.89685140666552e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0004694632370956,287.8199768066406,294.1499938964844,289.195556640625,288.087158203125,290.2113952636719,289.730712890625,286.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.442490100860596,-0.0,-6.838919830443049e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.398263500770554e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.896868141368032e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,7.3098017310258e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.89685140666552e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0004694632370956,287.8199768066406,294.1499938964844,289.195556640625,288.087158203125,290.2113952636719,289.730712890625,286.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.442490100860596,-0.0,-6.838919830443049e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.38940720516257e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.887541818898173e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,7.302912854356691e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.88752508419566e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.0004690208588726,287.8152160644531,294.1499938964844,289.11248779296875,288.0516052246094,290.192626953125,289.6047668457031,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.144519329071045,-0.0,-6.826010690019757e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.38940720516257e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.887541818898173e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,7.302912854356691e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.88752508419566e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.0004690208588726,287.8152160644531,294.1499938964844,289.11248779296875,288.0516052246094,290.192626953125,289.6047668457031,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.144519329071045,-0.0,-6.826010690019757e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,9.378540562465788e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.876097465166822e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,7.294460374396294e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.876081458060072e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0004684779851231,287.8103332519531,294.1499938964844,289.0306396484375,288.0159606933594,290.1727600097656,289.49072265625,286.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.861546039581299,-0.0,-6.810192587636267e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,9.378540562465788e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.876097465166822e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,7.294460374396294e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.876081458060072e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0004684779851231,287.8103332519531,294.1499938964844,289.0306396484375,288.0159606933594,290.1727600097656,289.49072265625,286.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.861546039581299,-0.0,-6.810192587636267e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.365844744024798e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.86272862064652e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,7.284585444722325e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.862711885944007e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,0.0004678438417613,287.80535888671875,294.1499938964844,288.95025634765625,287.9800720214844,290.1518249511719,289.3864440917969,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.592741966247559,-0.0,-6.791742634959519e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.365844744024798e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.86272862064652e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,7.284585444722325e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.862711885944007e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,0.0004678438417613,287.80535888671875,294.1499938964844,288.95025634765625,287.9800720214844,290.1518249511719,289.3864440917969,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.592741966247559,-0.0,-6.791742634959519e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.358895476907492e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.855410462478176e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,7.279180135810748e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.855394455371425e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0004674966912716,287.8028259277344,294.1499938964844,288.91070556640625,287.9620361328125,290.1409912109375,289.33746337890625,286.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.463367938995361,-0.0,-6.781655059739934e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.351599146611989e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.847726323641837e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,7.273504888871685e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.847710316535084e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0004671322240028,287.8002624511719,294.1499938964844,288.8716125488281,287.9439392089844,290.1299133300781,289.2903137207031,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.337181091308594,-0.0,-6.771072236233523e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
