time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425820,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.336778020951896e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.83211793936789e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,7.261976861627772e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.83210193226114e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.0004663918516598,287.7953186035156,294.1499938964844,288.79791259765625,287.90887451171875,290.10797119140625,289.2045288085937,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282344430685,60.0,4.103503704071045,-0.0,-6.749602476929796e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.336140647064894e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.831447096075864e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,7.261481368914247e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,9.831431088969111e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0004663600411731,287.79510498046875,294.1499938964844,288.7948913574219,287.90740966796875,290.1070251464844,289.2010803222656,286.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.094003200531006,-0.0,-6.748680192458778e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.319831588072702e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.81427147053182e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,7.248795736813918e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.814256191020831e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,0.0004655453376471,287.78985595703125,294.1499938964844,288.7203674316406,287.87042236328125,290.083251953125,289.1178894042969,286.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.862437248229981,-0.0,-6.725097989601636e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.319831588072702e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.81427147053182e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,7.248795736813918e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.814256191020831e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,0.0004655453376471,287.78985595703125,294.1499938964844,288.7203674316406,287.87042236328125,290.083251953125,289.1178894042969,286.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.862437248229981,-0.0,-6.725097989601636e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.303027036366984e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.796575614018366e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,7.235725206555799e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.796560334507376e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004647059249691,287.7845458984375,294.1499938964844,288.6482849121094,287.8329162597656,290.05865478515625,289.0399780273437,286.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547743602966875e-09,0.000991363893263,-0.0117711191996932,0.0,0.0,0.0,-0.0072195371612906,60.0,3.641613006591797,-0.0,-6.700844323859202e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.303027036366984e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.796575614018366e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,7.235725206555799e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.796560334507376e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004647059249691,287.7845458984375,294.1499938964844,288.6482849121094,287.8329162597656,290.05865478515625,289.0399780273437,286.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547743602966875e-09,0.000991363893263,-0.0117711191996932,0.0,0.0,0.0,-0.0072195371612906,60.0,3.641613006591797,-0.0,-6.700844323859202e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.286053682444616e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.7787007689476e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.222522981464863e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.778685489436612e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,0.0004638580430764,287.7791748046875,294.1499938964844,288.57891845703125,287.7947998046875,290.0332946777344,288.9668273925781,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.430794715881348,-0.0,-6.676390995608017e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.286053682444616e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.7787007689476e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.222522981464863e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.778685489436612e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,0.0004638580430764,287.7791748046875,294.1499938964844,288.57891845703125,287.7947998046875,290.0332946777344,288.9668273925781,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.430794715881348,-0.0,-6.676390995608017e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.277593198930845e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.769791358849034e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,7.215941877802834e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.769776079338044e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0004634354263544,287.7764587402344,294.1499938964844,288.5453186035156,287.7755126953125,290.0203552246094,288.93194580078125,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3289220333099365,-0.0,-6.664219398544446e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.26919310586527e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.760945977177472e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,7.209408795461059e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.76093069766648e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,0.0004630158364307,287.77374267578125,294.1499938964844,288.5124816894531,287.75604248046875,290.0072326660156,288.8980712890625,286.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2292473316192627,-0.0,-6.652146566921148e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.252683230442926e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,9.743559348862618e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,7.196567457867786e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.74354479694739e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.000462191121187,287.768310546875,294.1499938964844,288.4491882324219,287.716552734375,289.98052978515625,288.8333740234375,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.036234140396118,-0.0,-6.62844783505534e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.252683230442926e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,9.743559348862618e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,7.196567457867786e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.74354479694739e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.000462191121187,287.768310546875,294.1499938964844,288.4491882324219,287.716552734375,289.98052978515625,288.8333740234375,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.036234140396118,-0.0,-6.62844783505534e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.236711048288272e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.726738790050148e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,7.184143760241568e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.726724965730682e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0004613932687789,287.7627868652344,294.1499938964844,288.38934326171875,287.67626953125,289.9532775878906,288.7724914550781,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.851126909255981,-0.0,-6.605560542993771e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.236711048288272e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.726738790050148e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,7.184143760241568e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.726724965730682e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0004613932687789,287.7627868652344,294.1499938964844,288.38934326171875,287.67626953125,289.9532775878906,288.7724914550781,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.851126909255981,-0.0,-6.605560542993771e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.221422806149349e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.710640006233008e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,7.172252662712708e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.710625454317778e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004606295842677,287.7572631835937,294.1499938964844,288.3331604003906,287.6351318359375,289.925537109375,288.7152709960937,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.673290491104126,-0.0,-6.583690748129811e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.221422806149349e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.710640006233008e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,7.172252662712708e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.710625454317778e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004606295842677,287.7572631835937,294.1499938964844,288.3331604003906,287.6351318359375,289.925537109375,288.7152709960937,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.673290491104126,-0.0,-6.583690748129811e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.206933464156464e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.69538086792454e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.160982204368338e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.695367043605074e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,0.0004599058011081,287.7517395019531,294.1499938964844,288.2809143066406,287.5930480957031,289.8973693847656,288.6615600585937,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.502117156982422,-0.0,-6.562995480408064e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.206933464156464e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.69538086792454e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.160982204368338e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.695367043605074e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,0.0004599058011081,287.7517395019531,294.1499938964844,288.2809143066406,287.5930480957031,289.8973693847656,288.6615600585937,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.502117156982422,-0.0,-6.562995480408064e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.200015483656898e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.68809617916122e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,7.15560163371265e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.688082354841754e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.000459560251329,287.7489624023437,294.1499938964844,288.2563171386719,287.5716552734375,289.8831481933594,288.6359558105469,286.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4188358783721924,-0.0,-6.55312675235109e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.193328151013702e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.681053779786453e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.150400779210031e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.681039955466986e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004592261975631,287.74615478515625,294.1499938964844,288.2327880859375,287.54998779296875,289.8688659667969,288.6112060546875,286.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.3369951248168945,-0.0,-6.543593400465397e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,9.1806759883184e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.66773004620336e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,7.140559318941087e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.667716221883892e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0004585942078847,287.7406005859375,294.1499938964844,288.1890563964844,287.505859375,289.840087890625,288.5640869140625,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.177317380905152,-0.0,-6.525574036686521e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,9.1806759883184e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.66773004620336e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,7.140559318941087e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.667716221883892e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0004585942078847,287.7406005859375,294.1499938964844,288.1890563964844,287.505859375,289.840087890625,288.5640869140625,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.177317380905152,-0.0,-6.525574036686521e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.169033000944182e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.655468602431938e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,7.131502934498712e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.655455505708233e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004580125969368,287.7349853515625,294.1499938964844,288.1499938964844,287.4605712890625,289.8111572265625,288.5201110839844,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075076662,3.1834510583195197e-09,0.0009770719334483,-0.0073920772410929,0.0,0.0,0.0,-0.0063909874297678,60.0,2.022592782974243,-0.0,-6.509011996058689e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.169033000944182e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.655468602431938e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,7.131502934498712e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.655455505708233e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004580125969368,287.7349853515625,294.1499938964844,288.1499938964844,287.4605712890625,289.8111572265625,288.5201110839844,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075076662,3.1834510583195197e-09,0.0009770719334483,-0.0073920772410929,0.0,0.0,0.0,-0.0063909874297678,60.0,2.022592782974243,-0.0,-6.509011996058689e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.1607311333064e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.646725811762737e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.125045522116125e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,9.64671271503903e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0004575978673528,287.7294006347656,294.1499938964844,288.11572265625,287.4170227050781,289.7821044921875,288.4790344238281,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798306127621804e-09,0.0009761856636032,-0.0071205645799636,0.0,0.0,0.0,-0.0063396175391972,60.0,1.8737636804580688,-0.0,-6.497209881217715e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.1607311333064e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.646725811762737e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.125045522116125e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,9.64671271503903e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0004575978673528,287.7294006347656,294.1499938964844,288.11572265625,287.4170227050781,289.7821044921875,288.4790344238281,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798306127621804e-09,0.0009761856636032,-0.0071205645799636,0.0,0.0,0.0,-0.0063396175391972,60.0,1.8737636804580688,-0.0,-6.497209881217715e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,9.157701424555852e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.643534576753154e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,7.12268883944489e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,9.643521480029448e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0004574465274345,287.72381591796875,294.1499938964844,288.08612060546875,287.3780822753906,289.7530212402344,288.4400329589844,287.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7347320318222046,-0.0,-6.492893334097971e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,9.157701424555852e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.643534576753154e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,7.12268883944489e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,9.643521480029448e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0004574465274345,287.72381591796875,294.1499938964844,288.08612060546875,287.3780822753906,289.7530212402344,288.4400329589844,287.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7347320318222046,-0.0,-6.492893334097971e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,9.15800192160532e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.643851808505131e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,7.122922397684306e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.643838711781429e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,0.0004574615741148,287.72100830078125,294.1499938964844,288.0729675292969,287.3602294921875,289.7384948730469,288.4210510253906,287.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569352266852e-09,0.0009758924134075,-0.0070307911373674,0.0,0.0,0.0,-0.00632263161242,60.0,1.6693260669708252,-0.0,-6.493310422683862e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.15944983717054e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.645376121625304e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.124048715922982e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.6453630249016e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0004575338680297,287.7182006835937,294.1499938964844,288.0609130859375,287.3434143066406,289.7239685058594,288.40234375,287.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.0635234349318807e-09,0.0009760459070093,-0.0070778355002403,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6065829992294312,-0.0,-6.495353943591908e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.165643132291734e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.651897562434895e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,7.128865399863571e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.651884465711193e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0004578432417474,287.71258544921875,294.1499938964844,288.0398254394531,287.3128662109375,289.6950378417969,288.36541748046875,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4887385368347168,-0.0,-6.504121330408452e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.165643132291734e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.651897562434895e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,7.128865399863571e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.651884465711193e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0004578432417474,287.71258544921875,294.1499938964844,288.0398254394531,287.3128662109375,289.6950378417969,288.36541748046875,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4887385368347168,-0.0,-6.504121330408452e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.176056482829154e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.662862430559473e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,7.136963540688157e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,9.662850061431528e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0004583633854053,287.7070007324219,294.1499938964844,288.0226745605469,287.2861328125,289.66619873046875,288.32891845703125,287.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3806642293930054,-0.0,-6.51888925062849e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.176056482829154e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.662862430559473e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,7.136963540688157e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,9.662850061431528e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0004583633854053,287.7070007324219,294.1499938964844,288.0226745605469,287.2861328125,289.66619873046875,288.32891845703125,287.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3806642293930054,-0.0,-6.51888925062849e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.190524724544956e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,9.678098285803571e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.148216536734253e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,9.678085189079866e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,0.0004590861208271,287.7013854980469,294.1499938964844,288.0091857910156,287.26300048828125,289.6376037597656,288.292724609375,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502110057843542e-09,0.0009793521603569,-0.0080910511314868,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2816702127456665,-0.0,-6.539443830888558e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.190524724544956e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,9.678098285803571e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.148216536734253e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,9.678085189079866e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,0.0004590861208271,287.7013854980469,294.1499938964844,288.0091857910156,287.26300048828125,289.6376037597656,288.292724609375,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502110057843542e-09,0.0009793521603569,-0.0080910511314868,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2816702127456665,-0.0,-6.539443830888558e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.20890088309534e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,9.697448695078492e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,7.162509427871555e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.697436325950548e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,0.0004600040556397,287.6957702636719,294.1499938964844,287.9991455078125,287.2431945800781,289.6092224121094,288.2569274902344,287.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017757107772e-09,0.0009813086362555,-0.0086905695497989,0.0,0.0,0.0,-0.0066366572864353,60.0,1.191250920295715,-0.0,-6.565602461705566e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
