time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428040,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.20890088309534e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,9.697448695078492e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,7.162509427871555e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.697436325950548e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,0.0004600040556397,287.6957702636719,294.1499938964844,287.9991455078125,287.2431945800781,289.6092224121094,288.2569274902344,287.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017757107772e-09,0.0009813086362555,-0.0086905695497989,0.0,0.0,0.0,-0.0066366572864353,60.0,1.191250920295715,-0.0,-6.565602461705566e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.219501953339204e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.708612196845934e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,7.170753815444186e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.70859982771799e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.000460533570731,287.6929626464844,294.1499938964844,287.99530029296875,287.2344970703125,289.5951538085937,288.2392578125,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1491068601608276,-0.0,-6.580717126780655e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.231008152710274e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,9.720728121465072e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,7.179703243309632e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.720715752337128e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,0.0004611083422787,287.6901550292969,294.1499938964844,287.99224853515625,287.2265319824219,289.5811462402344,288.22186279296875,287.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1088786125183103,-0.0,-6.597144164288693e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.25658896449022e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.747665899340063e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,7.199599349405617e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.74765353021212e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0004623861459549,287.6845397949219,294.1499938964844,287.9883117675781,287.21270751953125,289.5533752441406,288.1880187988281,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288560089778e-09,0.0009863866725936,-0.0102465730160474,0.0,0.0,0.0,-0.0069310623221099,60.0,1.0338292121887207,-0.0,-6.633739957351281e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.25658896449022e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.747665899340063e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,7.199599349405617e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.74765353021212e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0004623861459549,287.6845397949219,294.1499938964844,287.9883117675781,287.21270751953125,289.5533752441406,288.1880187988281,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288560089778e-09,0.0009863866725936,-0.0102465730160474,0.0,0.0,0.0,-0.0069310623221099,60.0,1.0338292121887207,-0.0,-6.633739957351281e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.285281703341752e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.777880768524484e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.221915439004079e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.77786839939654e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0004638193931896,287.678955078125,294.1499938964844,287.9870300292969,287.2015380859375,289.5260009765625,288.1560974121094,287.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630236638547558e-09,0.0009894424583762,-0.0111828418448567,0.0,0.0,0.0,-0.0071082166396081,60.0,0.9657278656959534,-0.0,-6.674910224546693e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.285281703341752e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.777880768524484e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.221915439004079e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.77786839939654e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0004638193931896,287.678955078125,294.1499938964844,287.9870300292969,287.2015380859375,289.5260009765625,288.1560974121094,287.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630236638547558e-09,0.0009894424583762,-0.0111828418448567,0.0,0.0,0.0,-0.0071082166396081,60.0,0.9657278656959534,-0.0,-6.674910224546693e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.316565410699695e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.81082339421846e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,7.246246968861669e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.810811025090516e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0004653820942621,287.67333984375,294.1499938964844,287.9882202148437,287.1927185058594,289.4989929199219,288.1268310546875,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019872073575016e-09,0.0009927741484716,-0.0122036607936024,0.0,0.0,0.0,-0.0073013757355511,60.0,0.9040583968162536,-0.0,-6.719945133681905e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.316565410699695e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.81082339421846e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,7.246246968861669e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.810811025090516e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0004653820942621,287.67333984375,294.1499938964844,287.9882202148437,287.1927185058594,289.4989929199219,288.1268310546875,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019872073575016e-09,0.0009927741484716,-0.0122036607936024,0.0,0.0,0.0,-0.0073013757355511,60.0,0.9040583968162536,-0.0,-6.719945133681905e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.349764877697452e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.84578364295885e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,7.272068614838645e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.845772001426668e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,0.0004670404887292,287.667724609375,294.1499938964844,287.9916076660156,287.1860656738281,289.472412109375,288.1010437011719,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386629505321e-09,0.0009963101474568,-0.0132870022207498,0.0,0.0,0.0,-0.00750637287274,60.0,0.8483320474624634,-0.0,-6.767905347260239e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.349764877697452e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.84578364295885e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,7.272068614838645e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.845772001426668e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,0.0004670404887292,287.667724609375,294.1499938964844,287.9916076660156,287.1860656738281,289.472412109375,288.1010437011719,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386629505321e-09,0.0009963101474568,-0.0132870022207498,0.0,0.0,0.0,-0.00750637287274,60.0,0.8483320474624634,-0.0,-6.767905347260239e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.366839367430656e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.86376398941502e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,7.285348692676052e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.863752347882836e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0004678933764807,287.6649169921875,294.1499938964844,287.9940490722656,287.1834716796875,289.45928955078125,288.0896911621094,287.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981343755498,5.646056511210418e-09,0.000998128671199,-0.0138441445305943,0.0,0.0,0.0,-0.0076118023134768,60.0,0.8226272463798523,-0.0,-6.792637208263842e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.384071017848328e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.881909500109032e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,7.298751006601378e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.881897858576848e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,0.0004687541222665,287.6621398925781,294.1499938964844,287.9969482421875,287.1813049316406,289.4463195800781,288.0794372558594,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606861585985826e-09,0.0009999639587476,-0.014406407251954,0.0,0.0,0.0,-0.0077182035893201,60.0,0.8030403256416321,-0.0,-6.81764262822071e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.418584522791208e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.91825363598764e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,7.325594197027385e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.918241994455455e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0004704781458713,287.6565246582031,294.1499938964844,288.0039978027344,287.1781921386719,289.4206848144531,288.062255859375,287.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290569842803961e-09,0.001003640005365,-0.015532529912889,0.0,0.0,0.0,-0.0079313153401017,60.0,0.7955926060676575,-0.0,-6.867865209869707e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.418584522791208e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.91825363598764e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,7.325594197027385e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.918241994455455e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0004704781458713,287.6565246582031,294.1499938964844,288.0039978027344,287.1781921386719,289.4206848144531,288.062255859375,287.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290569842803961e-09,0.001003640005365,-0.015532529912889,0.0,0.0,0.0,-0.0079313153401017,60.0,0.7955926060676575,-0.0,-6.867865209869707e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.452470840187745e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.95393711491488e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.351949898293242e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.953925473382697e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0004721708246506,287.65093994140625,294.1499938964844,288.01251220703125,287.1765441894531,289.39556884765625,288.0498046875,287.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.7126424418972874e-09,0.0010072491131722,-0.0166381355375051,0.0,0.0,0.0,-0.0081405555829405,60.0,0.7887483835220337,-0.0,-6.917354511415398e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.452470840187745e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.95393711491488e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.351949898293242e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.953925473382697e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0004721708246506,287.65093994140625,294.1499938964844,288.01251220703125,287.1765441894531,289.39556884765625,288.0498046875,287.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.7126424418972874e-09,0.0010072491131722,-0.0166381355375051,0.0,0.0,0.0,-0.0081405555829405,60.0,0.7887483835220337,-0.0,-6.917354511415398e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.485139162279664e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.988337842514738e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.377358269877732e-05,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.988326928578316e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0004738026764243,287.6453552246094,294.1499938964844,288.0222473144531,287.1760559082031,289.3709716796875,288.0420227050781,287.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540068600827e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7830581068992615,-0.0,-6.965231591493648e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.485139162279664e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.988337842514738e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.377358269877732e-05,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.988326928578316e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0004738026764243,287.6453552246094,294.1499938964844,288.0222473144531,287.1760559082031,289.3709716796875,288.0420227050781,287.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540068600827e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7830581068992615,-0.0,-6.965231591493648e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.516482532490043e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0001002134376903,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.401736365864053e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,0.000100213321275,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,0.0004753683169838,287.6398010253906,294.1499938964844,288.032958984375,287.1764831542969,289.346923828125,288.0386047363281,287.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140668600797,-0.0187264271080493,0.0,0.0,0.0,-0.008535805158317,60.0,0.7779895067214966,-0.0,-7.011321656591464e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.516482532490043e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0001002134376903,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.401736365864053e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,0.000100213321275,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,0.0004753683169838,287.6398010253906,294.1499938964844,288.032958984375,287.1764831542969,289.346923828125,288.0386047363281,287.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140668600797,-0.0187264271080493,0.0,0.0,0.0,-0.008535805158317,60.0,0.7779895067214966,-0.0,-7.011321656591464e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.5318078820128e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.0001003748184302,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,7.413655839627609e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.0001003747092909,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,0.0004761338641401,287.63702392578125,294.1499938964844,288.0386047363281,287.177001953125,289.3351135253906,288.0383605957031,287.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7756845951080322,-0.0,-7.033913362874955e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.54716742853634e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.000100536562968,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,7.425602234434336e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0001005364538286,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,0.0004769011284224,287.6342468261719,294.1499938964844,288.0444030761719,287.1776428222656,289.3234558105469,288.0390930175781,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892121622887771e-09,0.001017334870994,-0.0197274051606655,0.0,0.0,0.0,-0.0087252743542194,60.0,0.7735427618026733,-0.0,-7.05659175537221e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.57857191679068e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0001008672625175,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,7.45002762414515e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0001008671533782,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.000478469824884,287.62872314453125,294.1499938964844,288.05633544921875,287.1792907714844,289.3005065917969,288.04254150390625,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270958031608e-09,0.0010206794831901,-0.0207517798990011,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7696505188941956,-0.0,-7.103072618974694e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.57857191679068e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0001008672625175,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,7.45002762414515e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0001008671533782,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.000478469824884,287.62872314453125,294.1499938964844,288.05633544921875,287.1792907714844,289.3005065917969,288.04254150390625,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270958031608e-09,0.0010206794831901,-0.0207517798990011,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7696505188941956,-0.0,-7.103072618974694e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.611262794351204e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0001012115171761,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.475454185623676e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001012114080367,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.0004801028117071,287.6231994628906,294.1499938964844,288.0685119628906,287.1811218261719,289.27813720703125,288.0488586425781,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7664031982421875,-0.0,-7.151622583023709e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.611262794351204e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0001012115171761,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.475454185623676e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001012114080367,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.0004801028117071,287.6231994628906,294.1499938964844,288.0685119628906,287.1811218261719,289.27813720703125,288.0488586425781,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7664031982421875,-0.0,-7.151622583023709e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.644470264902338e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.000101561199699,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,7.501280924770981e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0001015610905596,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.000481761584524,287.6177062988281,294.1499938964844,288.0806884765625,287.1829528808594,289.2563171386719,288.0572814941406,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7636241912841797,-0.0,-7.20110691077025e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.644470264902338e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.000101561199699,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,7.501280924770981e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0001015610905596,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.000481761584524,287.6177062988281,294.1499938964844,288.0806884765625,287.1829528808594,289.2563171386719,288.0572814941406,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7636241912841797,-0.0,-7.20110691077025e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.677177149569616e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0001019056217046,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,7.52671985537745e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0001019055125652,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0004833953571505,287.6122131347656,294.1499938964844,288.0926513671875,287.1845703125,289.23504638671875,288.0672302246094,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7611294388771057,-0.0,-7.250013567272617e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.677177149569616e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0001019056217046,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,7.52671985537745e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0001019055125652,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0004833953571505,287.6122131347656,294.1499938964844,288.0926513671875,287.1845703125,289.23504638671875,288.0672302246094,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7611294388771057,-0.0,-7.250013567272617e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,9.692950698081404e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,0.000102071717265,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.538987847510725e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0001020716154016,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0004841832851525,287.6094970703125,294.1499938964844,288.09844970703125,287.1851806640625,289.224609375,288.0726013183594,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822539389133,0.0,0.0,0.0,-0.0096254535019397,60.0,0.759920597076416,-0.0,-7.273658297890506e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.708154539112002e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.0001022318247123,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,7.550813461421058e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0001022317228489,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0004849427496083,287.60675048828125,294.1499938964844,288.1040954589844,287.1856689453125,289.2143249511719,288.078125,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731763212376e-09,0.0010344811016693,-0.024978058412671,0.0,0.0,0.0,-0.0097193354740738,60.0,0.7586984634399414,-0.0,-7.296485904362271e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.736062929732724e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0001025257079163,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.57251909817569e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,0.0001025256060529,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0004863368230871,287.601318359375,294.1499938964844,288.11480712890625,287.18603515625,289.194091796875,288.08935546875,287.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.024491780299286e-08,0.0010374534176662,-0.0258880611509084,0.0,0.0,0.0,-0.0098916562274098,60.0,0.756074070930481,-0.0,-7.338478269502957e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.736062929732724e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0001025257079163,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.57251909817569e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,0.0001025256060529,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0004863368230871,287.601318359375,294.1499938964844,288.11480712890625,287.18603515625,289.194091796875,288.08935546875,287.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.024491780299286e-08,0.0010374534176662,-0.0258880611509084,0.0,0.0,0.0,-0.0098916562274098,60.0,0.756074070930481,-0.0,-7.338478269502957e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.759561362443492e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0001027731559588,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,7.590795576106757e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,0.0001027730540954,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0004875106096733,287.5959167480469,294.1499938964844,288.1245422363281,287.1854553222656,289.1744079589844,288.1004943847656,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537569039570371e-08,0.0010399559978395,-0.0266541633754968,0.0,0.0,0.0,-0.0100367367267608,60.0,0.7529529333114624,-0.0,-7.373926536047294e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.759561362443492e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0001027731559588,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,7.590795576106757e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,0.0001027730540954,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0004875106096733,287.5959167480469,294.1499938964844,288.1245422363281,287.1854553222656,289.1744079589844,288.1004943847656,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537569039570371e-08,0.0010399559978395,-0.0266541633754968,0.0,0.0,0.0,-0.0100367367267608,60.0,0.7529529333114624,-0.0,-7.373926536047294e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
